time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416100,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0001287824852624,293.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.0001356098073301,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453491210937,0.0,0.0,0.0001001609416562,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,0.0001356130524072,292.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0006432745722122,291.2816467285156,294.1499938964844,266.958984375,265.69775390625,273.3410949707031,266.9774780273437,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-22.377439498901367,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.00012877980771,293.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,0.0001356070279143,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0209655761719,0.0,0.0,0.0001001588898361,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.0001356102438876,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0006432613590732,291.2805480957031,294.1499938964844,266.93798828125,265.6806945800781,273.26318359375,266.9565734863281,290.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.386594772338867,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001287692139158,293.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001355959539068,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9726867675781,0.0,0.0,0.0001001507043838,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001355991116724,292.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0006432087975554,291.2781982421875,294.1499938964844,266.8959045410156,265.6464538574219,273.1094665527344,266.9145812988281,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40462303161621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001287692139158,293.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001355959539068,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9726867675781,0.0,0.0,0.0001001507043838,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001355991116724,292.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0006432087975554,291.2781982421875,294.1499938964844,266.8959045410156,265.6464538574219,273.1094665527344,266.9145812988281,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40462303161621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001287494669668,293.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001355752174276,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92510986328125,0.0,0.0,0.000100135395769,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001355783315375,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0006431104848161,291.2757568359375,294.1499938964844,266.85369873046875,265.6121826171875,272.9584350585937,266.8724365234375,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.935316155751934e-08,0.0013717834372073,-0.1273608058691024,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42176628112793,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001287494669668,293.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001355752174276,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92510986328125,0.0,0.0,0.000100135395769,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001355783315375,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0006431104848161,291.2757568359375,294.1499938964844,266.85369873046875,265.6121826171875,272.9584350585937,266.8724365234375,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.935316155751934e-08,0.0013717834372073,-0.1273608058691024,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42176628112793,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0001287186896661,293.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,0.000135542883072,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.878173828125,0.0,0.0,0.0001001115088001,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001355459389742,292.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0006429570494219,291.27313232421875,294.1499938964844,266.8114929199219,265.57794189453125,272.8100891113281,266.83026123046875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.437503814697266,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0001287186896661,293.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,0.000135542883072,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.878173828125,0.0,0.0,0.0001001115088001,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001355459389742,292.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0006429570494219,291.27313232421875,294.1499938964844,266.8114929199219,265.57794189453125,272.8100891113281,266.83026123046875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.437503814697266,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001286759797949,293.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001354979758616,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319396972656,0.0,0.0,0.0001000783449853,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001355009881081,292.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.0006427440675906,291.2703857421875,294.1499938964844,266.7694091796875,265.5438537597656,272.6643371582031,266.7881164550781,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45146751403809,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001286759797949,293.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001354979758616,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319396972656,0.0,0.0,0.0001000783449853,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0001355009881081,292.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.0006427440675906,291.2703857421875,294.1499938964844,266.7694091796875,265.5438537597656,272.6643371582031,266.7881164550781,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45146751403809,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,0.0001286501355934,293.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,0.000135470792884,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80908203125,0.0,0.0,0.0001000582706183,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0001354737760266,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0006426151376217,291.2689819335937,294.1499938964844,266.7484436035156,265.52685546875,272.5924377441406,266.7671203613281,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45771598815918,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0001286213955609,293.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.000135440568556,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.786376953125,0.0,0.0,0.0001000359407044,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001354435225948,292.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0006424717721529,291.2675170898437,294.1499938964844,266.7275390625,265.50994873046875,272.52117919921875,266.7461853027344,290.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996598243713,60.0,-22.46346092224121,-0.0,-1.280549923876606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.0001285558973904,293.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001353716652374,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.0,0.0,9.998505265684798e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0001353745756205,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.0006421449361369,291.26446533203125,294.1499938964844,266.6860046386719,265.4764099121094,272.3805236816406,266.7044982910156,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.473445892333984,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.0001285558973904,293.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001353716652374,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.0,0.0,9.998505265684798e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0001353745756205,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.0006421449361369,291.26446533203125,294.1499938964844,266.6860046386719,265.4764099121094,272.3805236816406,266.7044982910156,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.473445892333984,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001284811878576,293.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001352930557914,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,9.99269905150868e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0001352959079667,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0006417719996534,291.26129150390625,294.1499938964844,266.6448974609375,265.4432678222656,272.24237060546875,266.6632385253906,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.481521606445312,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001284811878576,293.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001352930557914,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,9.99269905150868e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0001352959079667,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0006417719996534,291.26129150390625,294.1499938964844,266.6448974609375,265.4432678222656,272.24237060546875,266.6632385253906,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.481521606445312,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001283995079575,293.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.00013520711218,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,9.986351506086066e-05,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,0.0001352099206997,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0006413643131963,291.2579650878906,294.1499938964844,266.6043701171875,265.41064453125,272.10662841796875,266.6224975585937,290.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.0290624480694532,60.0,-22.4879093170166,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001283995079575,293.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.00013520711218,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,9.986351506086066e-05,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,0.0001352099206997,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0006413643131963,291.2579650878906,294.1499938964844,266.6043701171875,265.41064453125,272.10662841796875,266.6224975585937,290.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.0290624480694532,60.0,-22.4879093170166,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001283134915865,293.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0001351165992673,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103820800781,0.0,0.0,9.979666356230156e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001351193495793,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0006409349734894,291.2545166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.9732971191406,266.5823669433594,290.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880923398786764e-08,0.0013671349734067,-0.1259684562683105,0.0,0.0,0.0,-0.0290092639625072,60.0,-22.4929141998291,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001283134915865,293.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0001351165992673,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103820800781,0.0,0.0,9.979666356230156e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001351193495793,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0006409349734894,291.2545166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.9732971191406,266.5823669433594,290.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880923398786764e-08,0.0013671349734067,-0.1259684562683105,0.0,0.0,0.0,-0.0290092639625072,60.0,-22.4929141998291,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001282696903217,293.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001350705133518,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,9.976261935662478e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,0.0001350732345599,292.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,0.0006407163455151,291.2527160644531,294.1499938964844,266.5448608398437,265.36285400390625,271.9075012207031,266.56256103515625,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.49499893188477,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001282258162973,293.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,0.0001350243401248,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679016113281,0.0,0.0,9.97285169432871e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,0.000135027046781,292.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0006404973682947,291.2508850097656,294.1499938964844,266.5254211425781,265.3472900390625,271.8423156738281,266.54296875,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.496870040893555,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001281391596421,293.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.000134933143272,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260009765625,0.0,0.0,9.96611634036526e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001349358062725,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0006400647689588,291.24713134765625,294.1499938964844,266.4872131347656,265.3167419433594,271.7136535644531,266.50439453125,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50015449523925,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001281391596421,293.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.000134933143272,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260009765625,0.0,0.0,9.96611634036526e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001349358062725,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0006400647689588,291.24713134765625,294.1499938964844,266.4872131347656,265.3167419433594,271.7136535644531,266.50439453125,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50015449523925,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001280559372389,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001348455698462,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.959648014046252e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.000134848174639,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0006396493408828,291.24322509765625,294.1499938964844,266.45001220703125,265.287109375,271.5872497558594,266.4667663574219,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500171154737,60.0,-22.50307846069336,-0.0,-1.2693081430370512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001280559372389,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001348455698462,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.959648014046252e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.000134848174639,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0006396493408828,291.24322509765625,294.1499938964844,266.45001220703125,265.287109375,271.5872497558594,266.4667663574219,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.8487994064316815e-08,0.0013643894344568,-0.125145822763443,0.0,0.0,0.0,-0.0288500171154737,60.0,-22.50307846069336,-0.0,-1.2693081430370512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001279819698538,293.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,0.0001347677462035,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,9.953900007531048e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.0001347703073406,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0006392801878973,291.2391357421875,294.1499938964844,266.413330078125,265.2585144042969,271.4631042480469,266.429931640625,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.50639533996582,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001279819698538,293.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,0.0001347677462035,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,9.953900007531048e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.0001347703073406,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0006392801878973,291.2391357421875,294.1499938964844,266.413330078125,265.2585144042969,271.4631042480469,266.429931640625,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.50639533996582,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0001279221323784,293.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0001347047946183,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,9.949250670615584e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001347073120996,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0006389815825968,291.23492431640625,294.1499938964844,266.3766784667969,265.23101806640625,271.34112548828125,266.3932800292969,290.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.5117301940918,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0001279221323784,293.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0001347047946183,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,9.949250670615584e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001347073120996,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0006389815825968,291.23492431640625,294.1499938964844,266.3766784667969,265.23101806640625,271.34112548828125,266.3932800292969,290.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.5117301940918,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,290.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001278973359148,293.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001346787175862,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,9.947323997039348e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,0.0001346812059637,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0006388578331097,291.2327575683594,294.1499938964844,266.3583374023437,265.2176208496094,271.2809143066406,266.3749694824219,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.51534652709961,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.000127875857288,293.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0001346561184618,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,9.945655619958416e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.0001346586068393,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.000638750672806,291.2305603027344,294.1499938964844,266.3399963378906,265.2044677734375,271.22125244140625,266.35662841796875,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.51958656311035,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,0.0001278425625059,293.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001346211211057,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.943070472218096e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,0.0001346235512755,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0006385846645571,291.2260437011719,294.1499938964844,266.3033447265625,265.1788024902344,271.1033935546875,266.32000732421875,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621624093502,4.8221803439219e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180598825216,60.0,-22.52988624572754,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,0.0001278425625059,293.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001346211211057,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.943070472218096e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,0.0001346235512755,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0006385846645571,291.2260437011719,294.1499938964844,266.3033447265625,265.1788024902344,271.1033935546875,266.32000732421875,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621624093502,4.8221803439219e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180598825216,60.0,-22.52988624572754,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0001278215640923,293.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001345990604022,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.94144065771252e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001346014469163,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0006384800071828,291.2214050292969,294.1499938964844,266.26666259765625,265.1539306640625,270.987548828125,266.2833251953125,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195570201414746e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.54255104064941,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0001278215640923,293.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001345990604022,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.94144065771252e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001346014469163,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0006384800071828,291.2214050292969,294.1499938964844,266.26666259765625,265.1539306640625,270.987548828125,266.2833251953125,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195570201414746e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.54255104064941,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.000127811988932,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001345890341326,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.940700692823155e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0001345913915429,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0006384324515238,291.2165832519531,294.1499938964844,266.2300109863281,265.1296691894531,270.87359619140625,266.2466735839844,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.557430267333984,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.000127811988932,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001345890341326,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.940700692823155e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0001345913915429,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0006384324515238,291.2165832519531,294.1499938964844,266.2300109863281,265.1296691894531,270.87359619140625,266.2466735839844,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.557430267333984,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001278128765989,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001345900091109,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,9.940772724803536e-05,291.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001345923228655,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0006384371081367,291.21160888671875,294.1499938964844,266.1933288574219,265.1059875488281,270.7615051269531,266.21002197265625,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.574357986450195,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
