time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418440,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001278128765989,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001345900091109,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,9.940772724803536e-05,291.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001345923228655,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0006384371081367,291.21160888671875,294.1499938964844,266.1933288574219,265.1059875488281,270.7615051269531,266.21002197265625,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.574357986450195,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,0.0001278168929275,293.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001345942728221,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,9.94108704617247e-05,291.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0001345965574728,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.000638457306195,291.2090759277344,294.1499938964844,266.17498779296875,265.09429931640625,270.7061767578125,266.1916809082031,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.583541870117188,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,0.0001278231065953,293.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001346008357359,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.941572352545336e-05,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,0.0001346031058346,292.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0006384884472936,291.2065124511719,294.1499938964844,266.1566772460937,265.0827331542969,270.6512451171875,266.17333984375,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.593158721923828,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.000127841514768,293.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001346202770946,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,9.943007898982614e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001346225180895,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0006385806482285,291.20123291015625,294.1499938964844,266.1199951171875,265.0598449707031,270.5427551269531,266.1366577148437,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.61359405517578,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.000127841514768,293.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001346202770946,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,9.943007898982614e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001346225180895,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0006385806482285,291.20123291015625,294.1499938964844,266.1199951171875,265.0598449707031,270.5427551269531,266.1366577148437,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.61359405517578,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001278668933082,293.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001346470526186,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,9.944984776666388e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001346492499578,292.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0006387075991369,291.1958312988281,294.1499938964844,266.0833435058594,265.03717041015625,270.4359436035156,266.1000061035156,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.635486602783203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001278668933082,293.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001346470526186,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,9.944984776666388e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001346492499578,292.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0006387075991369,291.1958312988281,294.1499938964844,266.0833435058594,265.03717041015625,270.4359436035156,266.1000061035156,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.635486602783203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,290.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001278979616472,293.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001346798235317,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,9.947405487764628e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,0.0001346819772152,292.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0006388630717992,291.19024658203125,294.1499938964844,266.0466613769531,265.0146789550781,270.330810546875,266.0633239746094,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.65858459472656,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,290.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001278979616472,293.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001346798235317,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,9.947405487764628e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,0.0001346819772152,292.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0006388630717992,291.19024658203125,294.1499938964844,266.0466613769531,265.0146789550781,270.330810546875,266.0633239746094,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.65858459472656,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,290.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0001279334974242,293.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001347172947134,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.950173262041062e-05,291.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001347194192931,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0006390408379957,291.1845397949219,294.1499938964844,266.010009765625,264.9921875,270.2272644042969,266.0266418457031,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.682680130004883,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,290.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0001279334974242,293.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001347172947134,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.950173262041062e-05,291.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001347194192931,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0006390408379957,291.1845397949219,294.1499938964844,266.010009765625,264.9921875,270.2272644042969,266.0266418457031,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.682680130004883,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0001279525458812,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001347373763564,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,9.951656829798594e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,0.0001347394863842,292.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0006391361239366,291.181640625,294.1499938964844,265.9916687011719,264.9809265136719,270.1761474609375,266.00830078125,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.695037841796875,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001279722491744,293.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001347581419395,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,9.953189874067904e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,0.0001347602228634,292.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0006392346112988,291.1786804199219,294.1499938964844,265.97332763671875,264.9696655273437,270.1253967285156,265.9899597167969,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.70755386352539,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001280129654332,293.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001348010700894,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,9.956361463991924e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001348031219094,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0006394382216967,291.17266845703125,294.1499938964844,265.9366760253906,264.9469909667969,270.0249938964844,265.9532775878906,290.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.732948303222656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001280129654332,293.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001348010700894,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,9.956361463991924e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001348031219094,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0006394382216967,291.17266845703125,294.1499938964844,265.9366760253906,264.9469909667969,270.0249938964844,265.9532775878906,290.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.732948303222656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,290.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001280545111512,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001348448568023,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.959594899555668e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001348468795185,292.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0006396459648385,291.16650390625,294.1499938964844,265.8999938964844,264.9240417480469,269.9261169433594,265.9165954589844,290.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487579673528,60.0,-22.7586669921875,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,290.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001280545111512,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001348448568023,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.959594899555668e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001348468795185,292.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0006396459648385,291.16650390625,294.1499938964844,265.8999938964844,264.9240417480469,269.9261169433594,265.9165954589844,290.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487579673528,60.0,-22.7586669921875,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001280957076232,293.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001348882797174,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,9.962802869267762e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.0001348902733298,292.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0006398519617505,291.16021728515625,294.1499938964844,265.86334228515625,264.9007568359375,269.82867431640625,265.8799133300781,290.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.78449821472168,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001280957076232,293.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001348882797174,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,9.962802869267762e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.0001348902733298,292.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0006398519617505,291.16021728515625,294.1499938964844,265.86334228515625,264.9007568359375,269.82867431640625,265.8799133300781,290.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.78449821472168,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,290.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001281354634556,293.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001349302037851,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,9.965898789232595e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001349321537418,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0006400507991202,291.1537780761719,294.1499938964844,265.82666015625,264.87701416015625,269.732666015625,265.8432006835937,290.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81023406982422,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,290.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001281354634556,293.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001349302037851,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,9.965898789232595e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001349321537418,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0006400507991202,291.1537780761719,294.1499938964844,265.82666015625,264.87701416015625,269.732666015625,265.8432006835937,290.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81023406982422,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0001281544828088,293.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001349502417724,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,9.967379446607084e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001349521771771,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0006401458522304,291.1504821777344,294.1499938964844,265.8083190917969,264.8649597167969,269.6852111816406,265.8248596191406,290.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.823001861572266,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,290.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001281727454625,293.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001349694939563,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,9.968801168724896e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,0.0001349714148091,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0006402371800504,291.1471862792969,294.1499938964844,265.7900085449219,264.8527526855469,269.6380920410156,265.8065185546875,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-22.83567237854004,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.000128206476802,293.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.000135005073389,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,9.971428517019376e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.000135006965138,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0006404059240594,291.14044189453125,294.1499938964844,265.7533264160156,264.8278503417969,269.5448608398437,265.76983642578125,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86063003540039,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.000128206476802,293.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.000135005073389,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,9.971428517019376e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.000135006965138,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0006404059240594,291.14044189453125,294.1499938964844,265.7533264160156,264.8278503417969,269.5448608398437,265.76983642578125,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86063003540039,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0001282356679439,293.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001350358506897,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555847167969,0.0,0.0,9.973702253773808e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0001350377133348,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0006405519670806,291.1335754394531,294.1499938964844,265.7166748046875,264.8022155761719,269.4529724121094,265.7331848144531,290.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88491439819336,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0001282356679439,293.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001350358506897,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555847167969,0.0,0.0,9.973702253773808e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0001350377133348,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0006405519670806,291.1335754394531,294.1499938964844,265.7166748046875,264.8022155761719,269.4529724121094,265.7331848144531,290.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88491439819336,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,290.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001282593148062,293.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001350607781205,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,9.975543071050196e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0001350626116618,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006406701868399,291.1265869140625,294.1499938964844,265.67999267578125,264.7757873535156,269.36236572265625,265.6965026855469,290.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.90832901000977,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,290.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001282593148062,293.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001350607781205,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,9.975543071050196e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0001350626116618,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006406701868399,291.1265869140625,294.1499938964844,265.67999267578125,264.7757873535156,269.36236572265625,265.6965026855469,290.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.90832901000977,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001282764133065,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001350788370473,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.976876754080875e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001350806269329,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0006407558103092,291.11944580078125,294.1499938964844,265.6433410644531,264.7484436035156,269.2730712890625,265.6598205566406,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93069648742676,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001282764133065,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001350788370473,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.976876754080875e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001350806269329,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0006407558103092,291.11944580078125,294.1499938964844,265.6433410644531,264.7484436035156,269.2730712890625,265.6598205566406,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93069648742676,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001282822195207,293.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001350849634036,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,9.97732931864448e-05,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001350867387373,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006407849141396,291.1158142089844,294.1499938964844,265.625,264.7344055175781,269.2289123535156,265.6414794921875,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.87689852946005e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.941431045532227,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001282860175706,293.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001350889942841,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593017578125,0.0,0.0,9.9776269053109e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0001350907550659,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.00064080406446,291.1121520996094,294.1499938964844,265.6066589355469,264.7200927734375,269.18505859375,265.6231384277344,290.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.95183563232422,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001282871817238,293.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001350902603007,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,9.97772003756836e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001350919919786,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0006408100016415,291.104736328125,294.1499938964844,265.57000732421875,264.690673828125,269.0982666015625,265.58648681640625,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.971567153930664,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001282871817238,293.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001350902603007,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,9.97772003756836e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001350919919786,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0006408100016415,291.104736328125,294.1499938964844,265.57000732421875,264.690673828125,269.0982666015625,265.58648681640625,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.971567153930664,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.000128278901684,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001350815728073,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,9.977079025702552e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001350832753814,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0006407688488252,291.0971984863281,294.1499938964844,265.5333251953125,264.6600646972656,269.0126953125,265.5498046875,290.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.98971366882324,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.000128278901684,293.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001350815728073,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,9.977079025702552e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001350832753814,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0006407688488252,291.0971984863281,294.1499938964844,265.5333251953125,264.6600646972656,269.0126953125,265.5498046875,290.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.98971366882324,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001282601442653,293.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001350618695141,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,9.975623106583952e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001350635429844,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0006406753091141,291.0895080566406,294.1499938964844,265.4966735839844,264.6282043457031,268.9283447265625,265.5131530761719,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.00606155395508,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001282601442653,293.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001350618695141,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,9.975623106583952e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001350635429844,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0006406753091141,291.0895080566406,294.1499938964844,265.4966735839844,264.6282043457031,268.9283447265625,265.5131530761719,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.00606155395508,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
