time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420780,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.000128229818074,293.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001350299717159,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,9.97326715150848e-05,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.0001350316160824,292.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0006405240274034,291.0816955566406,294.1499938964844,265.4599914550781,264.594970703125,268.8451232910156,265.4765014648437,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.020492553710938,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.000128229818074,293.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001350299717159,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,9.97326715150848e-05,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.0001350316160824,292.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0006405240274034,291.0816955566406,294.1499938964844,265.4599914550781,264.594970703125,268.8451232910156,265.4765014648437,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.020492553710938,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001282099401578,293.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001350090606138,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,9.97172319330275e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,0.0001350106904283,292.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006404248415492,291.0777587890625,294.1499938964844,265.4416809082031,264.57781982421875,268.8039245605469,265.4581604003906,290.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342381238937,0.0,0.0,0.0,-0.0289445575326681,60.0,-23.0268783569336,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001281867153011,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001349846133962,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052490234375,0.0,0.0,9.969918028218672e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001349862432107,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0006403088918887,291.0737609863281,294.1499938964844,265.42333984375,264.5603332519531,268.7630615234375,265.4398498535156,290.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864973845997157e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-23.03269386291504,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001281295408261,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001349244557786,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,9.965473873307928e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001349260419374,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0006400234997272,291.0657043457031,294.1499938964844,265.3866577148437,264.5241394042969,268.6820983886719,265.4031982421875,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.04250717163086,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001281295408261,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001349244557786,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,9.965473873307928e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001349260419374,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0006400234997272,291.0657043457031,294.1499938964844,265.3866577148437,264.5241394042969,268.6820983886719,265.4031982421875,290.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.04250717163086,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001280567084904,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001348477962892,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,9.959811723092572e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0001348493533441,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0006396598764695,291.0575561523437,294.1499938964844,265.3500061035156,264.4863586425781,268.6022644042969,265.3665466308594,290.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644346036016,4.84876103712395e-08,0.0013643861748278,-0.1251448392868042,0.0,0.0,0.0,-0.0288498271256685,60.0,-23.04963111877441,-0.0,-1.2693020323695237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001280567084904,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001348477962892,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,9.959811723092572e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0001348493533441,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0006396598764695,291.0575561523437,294.1499938964844,265.3500061035156,264.4863586425781,268.6022644042969,265.3665466308594,290.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644346036016,4.84876103712395e-08,0.0013643861748278,-0.1251448392868042,0.0,0.0,0.0,-0.0288498271256685,60.0,-23.04963111877441,-0.0,-1.2693020323695237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,290.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001279491989407,293.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001347346114926,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,9.951452375389636e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001347361394437,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0006391229690052,291.0492553710937,294.1499938964844,265.3133239746094,264.44775390625,268.52349853515625,265.3299255371094,290.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05257606506348,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,290.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001279491989407,293.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001347346114926,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,9.951452375389636e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001347361394437,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0006391229690052,291.0492553710937,294.1499938964844,265.3133239746094,264.44775390625,268.52349853515625,265.3299255371094,290.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05257606506348,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000127789171529,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.000134566129418,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874206542969,0.0,0.0,9.939008305082098e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,0.0001345676428172,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0006383237778209,291.04083251953125,294.1499938964844,265.27667236328125,264.4091491699219,268.44586181640625,265.2933349609375,290.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-23.04738426208496,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000127789171529,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.000134566129418,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874206542969,0.0,0.0,9.939008305082098e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,0.0001345676428172,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0006383237778209,291.04083251953125,294.1499938964844,265.27667236328125,264.4091491699219,268.44586181640625,265.2933349609375,290.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-23.04738426208496,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,290.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001276901748497,292.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001344618940493,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,9.93130961433053e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001344633928965,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0006378293619491,291.0365905761719,294.1499938964844,265.2583312988281,264.3898620605469,268.4074401855469,265.2750244140625,290.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605288695544,4.803061770530803e-08,0.0013604807900264,-0.1239741370081901,0.0,0.0,0.0,-0.0286232884973287,60.0,-23.04130172729492,-0.0,-1.2620448330835648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,290.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001275788090424,292.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001343446347163,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,9.922649041982368e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0001343461190117,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0006372731295414,291.0323181152344,294.1499938964844,265.239990234375,264.3705749511719,268.36932373046875,265.2567443847656,290.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.7891781207454194e-08,0.0013592942850664,-0.123618371784687,0.0,0.0,0.0,-0.0285544637590646,60.0,-23.032983779907227,-0.0,-1.259844140122368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.000127319668536,292.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001340718008577,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,9.902496822178364e-05,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001340732414973,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.000635978882201,291.0237121582031,294.1499938964844,265.2033386230469,264.3320007324219,268.2938537597656,265.2201843261719,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.009769439697266,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.000127319668536,292.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001340718008577,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,9.902496822178364e-05,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001340732414973,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.000635978882201,291.0237121582031,294.1499938964844,265.2033386230469,264.3320007324219,268.2938537597656,265.2201843261719,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.009769439697266,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001270130451302,292.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001337489520665,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,9.878652053885162e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0001337503781542,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0006344474386423,291.0149841308594,294.1499938964844,265.1666564941406,264.29345703125,268.219482421875,265.1836242675781,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.977712631225582,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001270130451302,292.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001337489520665,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,9.878652053885162e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0001337503781542,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0006344474386423,291.0149841308594,294.1499938964844,265.1666564941406,264.29345703125,268.219482421875,265.1836242675781,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.977712631225582,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001266602921532,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001333775289822,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,9.851218783296643e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.000133378925966,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006326855509541,291.0061950683594,294.1499938964844,265.1300048828125,264.2549133300781,268.1462097167969,265.1471252441406,289.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.93712615966797,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001266602921532,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001333775289822,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,9.851218783296643e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.000133378925966,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006326855509541,291.0061950683594,294.1499938964844,265.1300048828125,264.2549133300781,268.1462097167969,265.1471252441406,289.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.93712615966797,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001262631703866,292.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001329593651462,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,9.82033379841596e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0001329607330262,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0006307020084932,290.9972839355469,294.1499938964844,265.09332275390625,264.2164001464844,268.0740051269531,265.1106262207031,289.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.888214111328125,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001262631703866,292.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001329593651462,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,9.82033379841596e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0001329607330262,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0006307020084932,290.9972839355469,294.1499938964844,265.09332275390625,264.2164001464844,268.0740051269531,265.1106262207031,289.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.888214111328125,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001260487188119,292.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001327335485257,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.803655120776966e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0001327349164057,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0006296308129094,290.9928283691406,294.1499938964844,265.07501220703125,264.1971435546875,268.0382995605469,265.0923767089844,289.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430387480184,4.5984389629438744e-08,0.0013429927639663,-0.1187262460589408,0.0,0.0,0.0,-0.0276089292019605,60.0,-22.86074447631836,-0.0,-1.22980395644845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,289.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001258241827599,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001324971381109,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,9.786192822502926e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001324984768871,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0006285093841142,290.9883117675781,294.1499938964844,265.0566711425781,264.1778869628906,268.0028686523437,265.0741577148437,289.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.570450329310916e-08,0.0013406006619334,-0.1180076897144317,0.0,0.0,0.0,-0.0274701826274395,60.0,-22.83134651184082,-0.0,-1.2254263026534318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001253469235962,292.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001319945877185,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,9.74907525232993e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,0.0001319959119427,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0006261254893615,290.9792785644531,294.1499938964844,265.0199890136719,264.1393737792969,267.93280029296875,265.0376892089844,289.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109583624025624e-08,0.0013355159899219,-0.1164797469973564,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.767070770263672,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001253469235962,292.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001319945877185,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,9.74907525232993e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,0.0001319959119427,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0006261254893615,290.9792785644531,294.1499938964844,265.0199890136719,264.1393737792969,267.93280029296875,265.0376892089844,289.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109583624025624e-08,0.0013355159899219,-0.1164797469973564,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.767070770263672,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001248362532351,292.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001314568653469,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.70935943769291e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001314581604674,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0006235747714526,290.9701538085937,294.1499938964844,264.9833374023437,264.10089111328125,267.8638000488281,265.00128173828125,289.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.69611358642578,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001248362532351,292.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001314568653469,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.70935943769291e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001314581604674,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0006235747714526,290.9701538085937,294.1499938964844,264.9833374023437,264.10089111328125,267.8638000488281,265.00128173828125,289.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.69611358642578,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,289.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001244077429873,292.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001310056541115,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,9.676033369032666e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0001310069201281,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0006214344175532,290.9627990722656,294.1499938964844,264.9540100097656,264.07012939453125,267.8093566894531,264.97216796875,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393889341258728e-08,0.0013255099765956,-0.1134707629680633,0.0,0.0,0.0,-0.026594927534461,60.0,-22.635177612304688,-0.0,-1.1979905423231685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,289.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001242983271367,292.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001308904320467,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,9.667522681411356e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001308916980633,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0006208878476172,290.9609680175781,294.1499938964844,264.9466552734375,264.0624389648437,267.7958679199219,264.9648742675781,289.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243879657238,4.3802494076317096e-08,0.0013243441935628,-0.1131199896335601,0.0,0.0,0.0,-0.0265273116528987,60.0,-22.619447708129883,-0.0,-1.195883925220187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,289.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001237405085703,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001303030585404,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.624139784136788e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001303042954532,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0006181016215123,290.95172119140625,294.1499938964844,264.9100036621094,264.02398681640625,267.7289428710937,264.9284973144531,289.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312393426895,0.0,0.0,0.0,-0.0261826291680336,60.0,-22.53827857971192,-0.0,-1.1851739856183485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,289.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001237405085703,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001303030585404,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146545410156,0.0,0.0,9.624139784136788e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001303042954532,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0006181016215123,290.95172119140625,294.1499938964844,264.9100036621094,264.02398681640625,267.7289428710937,264.9284973144531,289.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312393426895,0.0,0.0,0.0,-0.0261826291680336,60.0,-22.53827857971192,-0.0,-1.1851739856183485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,289.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001234566589118,292.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001300041622016,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,9.602063801139592e-05,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,0.0001300053845625,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0006166837993077,290.94708251953125,294.1499938964844,264.89166259765625,264.0047607421875,267.69586181640625,264.9103088378906,289.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154199114069,4.27533777269673e-08,0.0013153771869838,-0.110420636832714,0.0,0.0,0.0,-0.0260072369128465,60.0,-22.496416091918945,-0.0,-1.1797426680004726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000123170990264,292.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001297033595619,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.579846664564684e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001297045673709,292.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0006152568967081,290.9424133300781,294.1499938964844,264.8733215332031,263.98553466796875,267.6630554199219,264.8921203613281,289.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.239730344579584e-08,0.0013123336248099,-0.1095039397478103,0.0,0.0,0.0,-0.0258307233452796,60.0,-22.4539852142334,-0.0,-1.1742891814492397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001225970772793,292.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001290990476263,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,9.535211574984714e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0001291002263315,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0006123902858234,290.9330444335937,294.1499938964844,264.836669921875,263.9471130371094,267.5981140136719,264.85577392578125,289.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.36811065673828,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001225970772793,292.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001290990476263,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,9.535211574984714e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0001291002263315,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0006123902858234,290.9330444335937,294.1499938964844,264.836669921875,263.9471130371094,267.5981140136719,264.85577392578125,289.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.36811065673828,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,289.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001220176563947,292.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001284889149246,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,9.49014793150127e-05,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001284900790778,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0006094960845075,290.9236145019531,294.1499938964844,264.79998779296875,263.90869140625,267.5341491699219,264.8194580078125,289.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.0959744040947044e-08,0.0013000461040064,-0.1058002933859825,0.0,0.0,0.0,-0.0251180864870548,60.0,-22.281150817871094,-0.0,-1.152400201931414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,289.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001220176563947,292.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001284889149246,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,9.49014793150127e-05,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001284900790778,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0006094960845075,290.9236145019531,294.1499938964844,264.79998779296875,263.90869140625,267.5341491699219,264.8194580078125,289.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.0959744040947044e-08,0.0013000461040064,-0.1058002933859825,0.0,0.0,0.0,-0.0251180864870548,60.0,-22.281150817871094,-0.0,-1.152400201931414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,289.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001214239455293,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001278637500945,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,9.443972521694376e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0001278648851439,292.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0006065305788069,290.9141540527344,294.1499938964844,264.7633361816406,263.8702697753906,267.4711303710937,264.7831420898437,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973509793497e-08,0.0012937209103256,-0.1038921177387237,0.0,0.0,0.0,-0.0247512441128492,60.0,-22.19232749938965,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
