time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423120,289.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001214239455293,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001278637500945,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,9.443972521694376e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0001278648851439,292.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0006065305788069,290.9141540527344,294.1499938964844,264.7633361816406,263.8702697753906,267.4711303710937,264.7831420898437,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973509793497e-08,0.0012937209103256,-0.1038921177387237,0.0,0.0,0.0,-0.0247512441128492,60.0,-22.19232749938965,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.000120809112559,292.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001272163208341,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,9.396154200658202e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0001272174267796,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0006034594844095,290.9046325683594,294.1499938964844,264.7266540527344,263.8318786621094,267.4090270996094,264.746826171875,289.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872099177911,3.9453400546563e-08,0.001287170452997,-0.1019148975610733,0.0,0.0,0.0,-0.0243713501840829,60.0,-22.10001373291016,-0.0,-1.1296842927777109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.000120809112559,292.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001272163208341,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,9.396154200658202e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0001272174267796,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0006034594844095,290.9046325683594,294.1499938964844,264.7266540527344,263.8318786621094,267.4090270996094,264.746826171875,289.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872099177911,3.9453400546563e-08,0.001287170452997,-0.1019148975610733,0.0,0.0,0.0,-0.0243713501840829,60.0,-22.10001373291016,-0.0,-1.1296842927777109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,289.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001204948566737,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001268854102818,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,9.3717135314364e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001268865162273,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0006018897984176,290.8998718261719,294.1499938964844,264.7083435058594,263.81268310546875,267.3783264160156,264.72869873046875,289.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838615803048,3.906172096890259e-08,0.0012838224647566,-0.1009038761258125,0.0,0.0,0.0,-0.0241771843284368,60.0,-22.052413940429688,-0.0,-1.1238146413461437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001201775594381,292.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001265512983081,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,9.347036393592134e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001265523897018,292.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0006003049202263,290.89508056640625,294.1499938964844,264.69000244140625,263.79351806640625,267.34783935546875,264.7105712890625,289.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804807629436,3.8666250645746914e-08,0.0012804421130567,-0.0998827666044235,0.0,0.0,0.0,-0.0239811372011899,60.0,-22.004079818725582,-0.0,-1.1179037073816289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001195370205095,292.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001258768170373,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,9.297218639403582e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001258778793271,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0005971054197289,290.885498046875,294.1499938964844,264.6533203125,263.7551574707031,267.2875366210937,264.67431640625,289.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.786789903870158e-08,0.0012736178468912,-0.0978204980492591,0.0,0.0,0.0,-0.0235853716731071,60.0,-21.90576171875,-0.0,-1.1060183879862961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001195370205095,292.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001258768170373,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,9.297218639403582e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001258778793271,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0005971054197289,290.885498046875,294.1499938964844,264.6533203125,263.7551574707031,267.2875366210937,264.67431640625,289.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.786789903870158e-08,0.0012736178468912,-0.0978204980492591,0.0,0.0,0.0,-0.0235853716731071,60.0,-21.90576171875,-0.0,-1.1060183879862961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001188965761684,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.000125202423078,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,9.247408161172645e-05,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001252034708159,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0005939063848927,290.8758544921875,294.1499938964844,264.6166687011719,263.716796875,267.22808837890625,264.6381225585937,289.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266831648536,3.706967888206236e-08,0.0012667946284636,-0.0957573503255844,0.0,0.0,0.0,-0.0231896713376045,60.0,-21.806365966796875,-0.0,-1.0941984385226533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001188965761684,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.000125202423078,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,9.247408161172645e-05,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001252034708159,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0005939063848927,290.8758544921875,294.1499938964844,264.6166687011719,263.716796875,267.22808837890625,264.6381225585937,289.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266831648536,3.706967888206236e-08,0.0012667946284636,-0.0957573503255844,0.0,0.0,0.0,-0.0231896713376045,60.0,-21.806365966796875,-0.0,-1.0941984385226533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,289.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001182667037937,292.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001245391613338,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,9.198420593747868e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001245401799678,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0005907602026127,290.8661804199219,294.1499938964844,264.5799865722656,263.678466796875,267.1694641113281,264.6018981933594,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.6284639293171495e-08,0.0012600839836522,-0.0937271192669868,0.0,0.0,0.0,-0.0228005051612854,60.0,-21.707719802856445,-0.0,-1.0826354923665349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,289.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001182667037937,292.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001245391613338,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,9.198420593747868e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001245401799678,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0005907602026127,290.8661804199219,294.1499938964844,264.5799865722656,263.678466796875,267.1694641113281,264.6018981933594,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.6284639293171495e-08,0.0012600839836522,-0.0937271192669868,0.0,0.0,0.0,-0.0228005051612854,60.0,-21.707719802856445,-0.0,-1.0826354923665349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001176589285023,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001238991826539,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,9.151150879915804e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001239001721842,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0005877243238501,290.8564758300781,294.1499938964844,264.5433349609375,263.64013671875,267.1116638183594,264.5657043457031,289.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536442372947,3.55271545515734e-08,0.0012536087306216,-0.0917670726776123,0.0,0.0,0.0,-0.0224249958992004,60.0,-21.61191940307617,-0.0,-1.071536530616868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001176589285023,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001238991826539,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,9.151150879915804e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001239001721842,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0005877243238501,290.8564758300781,294.1499938964844,264.5433349609375,263.64013671875,267.1116638183594,264.5657043457031,289.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536442372947,3.55271545515734e-08,0.0012536087306216,-0.0917670726776123,0.0,0.0,0.0,-0.0224249958992004,60.0,-21.61191940307617,-0.0,-1.071536530616868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,289.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001173652563011,292.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001235899399034,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8618469238281,0.0,0.0,9.12831092136912e-05,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001235909294337,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0005862574907951,290.85162353515625,294.1499938964844,264.5249938964844,263.6209716796875,267.0830383300781,264.547607421875,289.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505151098594,3.5161146882956025e-08,0.0012504799524322,-0.0908196344971656,0.0,0.0,0.0,-0.0222435556352138,60.0,-21.56547737121582,-0.0,-1.0661940308409613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,289.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001170817849924,292.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001232914364663,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,9.106264042202385e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001232924259966,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0005848415312357,290.84674072265625,294.1499938964844,264.50665283203125,263.601806640625,267.0545959472656,264.5295104980469,289.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474945979192,3.480785082388138e-08,0.001247459789738,-0.0899048745632171,0.0,0.0,0.0,-0.0220684148371219,60.0,-21.5205020904541,-0.0,-1.0610497724883317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,289.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001165460853371,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001227273605763,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.064600453712046e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001227283210027,292.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0005821657250635,290.83697509765625,294.1499938964844,264.4700012207031,263.5635070800781,266.9982604980469,264.4933166503906,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417866382747,3.4140217763933833e-08,0.0012417525285854,-0.0881756246089935,0.0,0.0,0.0,-0.0217374470084905,60.0,-21.435619354248047,-0.0,-1.0513623749375257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,289.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001165460853371,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001227273605763,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.064600453712046e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001227283210027,292.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0005821657250635,290.83697509765625,294.1499938964844,264.4700012207031,263.5635070800781,266.9982604980469,264.4933166503906,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417866382747,3.4140217763933833e-08,0.0012417525285854,-0.0881756246089935,0.0,0.0,0.0,-0.0217374470084905,60.0,-21.435619354248047,-0.0,-1.0513623749375257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0001160606843768,292.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001222162391059,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,9.026849147630855e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001222171704284,292.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0005797412013635,290.8271484375,294.1499938964844,264.4333190917969,263.5252380371094,266.9425964355469,264.45709228515625,289.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366144219413,3.353526523142136e-08,0.0012365808943286,-0.0866080597043037,0.0,0.0,0.0,-0.0214375536888837,60.0,-21.358945846557617,-0.0,-1.0426228413962237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0001160606843768,292.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001222162391059,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80615234375,0.0,0.0,9.026849147630855e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001222171704284,292.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0005797412013635,290.8271484375,294.1499938964844,264.4333190917969,263.5252380371094,266.9425964355469,264.45709228515625,289.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366144219413,3.353526523142136e-08,0.0012365808943286,-0.0866080597043037,0.0,0.0,0.0,-0.0214375536888837,60.0,-21.358945846557617,-0.0,-1.0426228413962237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001156350263045,292.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000121768011013,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,8.993743540486321e-05,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001217689350596,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005776150501333,290.8172912597656,294.1499938964844,264.39666748046875,263.4869689941406,266.8875427246094,264.4208374023437,289.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320787645876,3.3004766919475514e-08,0.0012320458190515,-0.0852329209446907,0.0,0.0,0.0,-0.021174568682909,60.0,-21.292308807373047,-0.0,-1.0349888412974908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001156350263045,292.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000121768011013,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,8.993743540486321e-05,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001217689350596,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005776150501333,290.8172912597656,294.1499938964844,264.39666748046875,263.4869689941406,266.8875427246094,264.4208374023437,289.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320787645876,3.3004766919475514e-08,0.0012320458190515,-0.0852329209446907,0.0,0.0,0.0,-0.021174568682909,60.0,-21.292308807373047,-0.0,-1.0349888412974908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001152736949734,292.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0001213875439134,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,8.965642336988822e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001213884461321,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.000575810263399,290.8074035644531,294.1499938964844,264.3599853515625,263.4486999511719,266.83306884765625,264.384521484375,289.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282285606488,3.2554453355260193e-08,0.0012281959643587,-0.0840652585029602,0.0,0.0,0.0,-0.0209513325244188,60.0,-21.236492156982425,-0.0,-1.028530718372167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001152736949734,292.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0001213875439134,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,8.965642336988822e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001213884461321,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.000575810263399,290.8074035644531,294.1499938964844,264.3599853515625,263.4486999511719,266.83306884765625,264.384521484375,289.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282285606488,3.2554453355260193e-08,0.0012281959643587,-0.0840652585029602,0.0,0.0,0.0,-0.0209513325244188,60.0,-21.236492156982425,-0.0,-1.028530718372167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,289.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001151214164565,292.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001212271890835,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,8.953799260780215e-05,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001212280913023,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0005750496056862,290.80242919921875,294.1499938964844,264.3416748046875,263.4295654296875,266.8060607910156,264.3663635253906,289.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266058474779,3.236466739053867e-08,0.0012265734840184,-0.0835730358958244,0.0,0.0,0.0,-0.020857248455286,60.0,-21.213558197021484,-0.0,-1.0258149529818185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,289.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0001149863455793,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.00012108496594,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,8.943294233176857e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001210858608828,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005743749788962,290.7974548339844,294.1499938964844,264.3233337402344,263.41046142578125,266.7791442871094,264.3481750488281,289.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251664884388,3.2196332711009745e-08,0.00122513435781,-0.0831364020705223,0.0,0.0,0.0,-0.0207738000899553,60.0,-21.19344711303711,-0.0,-1.0234091263328082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001147807852248,292.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001208685280289,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,8.927308226702735e-05,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001208694011438,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005733482539653,290.7874755859375,294.1499938964844,264.2866516113281,263.3722229003906,266.72564697265625,264.311767578125,289.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222975901328,3.194014652763144e-08,0.0012229440035298,-0.0824718177318573,0.0,0.0,0.0,-0.0206467974931001,60.0,-21.163881301879883,-0.0,-1.019753170794502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001147807852248,292.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001208685280289,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,8.927308226702735e-05,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001208694011438,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005733482539653,290.7874755859375,294.1499938964844,264.2866516113281,263.3722229003906,266.72564697265625,264.311767578125,289.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222975901328,3.194014652763144e-08,0.0012229440035298,-0.0824718177318573,0.0,0.0,0.0,-0.0206467974931001,60.0,-21.163881301879883,-0.0,-1.019753170794502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,289.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001146589929703,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.000120740289276,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,8.917837112676352e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001207411551149,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0005727399839088,290.77740478515625,294.1499938964844,264.25,263.3340148925781,266.672607421875,264.2753601074219,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.178835683570469e-08,0.0012216460891067,-0.0820779949426651,0.0,0.0,0.0,-0.0205715484917163,60.0,-21.1503849029541,-0.0,-1.0175900655440273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,289.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001146589929703,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.000120740289276,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,8.917837112676352e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001207411551149,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0005727399839088,290.77740478515625,294.1499938964844,264.25,263.3340148925781,266.672607421875,264.2753601074219,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.178835683570469e-08,0.0012216460891067,-0.0820779949426651,0.0,0.0,0.0,-0.0205715484917163,60.0,-21.1503849029541,-0.0,-1.0175900655440273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,289.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001146115246228,292.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.000120690325275,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,8.914146019378677e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001206911692861,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005725029041059,290.76727294921875,294.1499938964844,264.2169189453125,263.299072265625,266.6199951171875,264.24029541015625,289.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211718130856,3.1729189942097946e-08,0.0012211401481181,-0.0819244682788848,0.0,0.0,0.0,-0.0205422174185514,60.0,-21.14994430541992,-0.0,-1.0167475750222368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,289.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001146115246228,292.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.000120690325275,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,8.914146019378677e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001206911692861,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005725029041059,290.76727294921875,294.1499938964844,264.2169189453125,263.299072265625,266.6199951171875,264.24029541015625,289.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211718130856,3.1729189942097946e-08,0.0012211401481181,-0.0819244682788848,0.0,0.0,0.0,-0.0205422174185514,60.0,-21.14994430541992,-0.0,-1.0167475750222368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001146225622505,292.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001207019595312,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,8.915006037568673e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001207027962664,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0005725581431761,290.757080078125,294.1499938964844,264.190673828125,263.2704162597656,266.5679016113281,264.2102966308594,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122128915973,3.1742931838607547e-08,0.0012212574947625,-0.0819601267576217,0.0,0.0,0.0,-0.0205490291118621,60.0,-21.157285690307617,-0.0,-1.0169432584916649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001146225622505,292.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001207019595312,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,8.915006037568673e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001207027962664,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0005725581431761,290.757080078125,294.1499938964844,264.190673828125,263.2704162597656,266.5679016113281,264.2102966308594,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122128915973,3.1742931838607547e-08,0.0012212574947625,-0.0819601267576217,0.0,0.0,0.0,-0.0205490291118621,60.0,-21.157285690307617,-0.0,-1.0169432584916649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,289.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0001146464346675,292.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001207271125167,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,8.916862861951813e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001207279419759,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0005726774106733,290.751953125,294.1499938964844,264.1799621582031,263.2582702636719,266.54205322265625,264.19732666015625,289.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215434107929,3.177267871024014e-08,0.00122151162941,-0.0820373147726059,0.0,0.0,0.0,-0.0205637756735086,60.0,-21.16279983520508,-0.0,-1.0173668130164516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,289.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001146843133028,292.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001207669993164,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,8.919809624785557e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001207678214996,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0005728666437789,290.7467956542969,294.1499938964844,264.1708068847656,263.24755859375,266.51641845703125,264.1859741210937,289.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221946789883,3.1819876511463014e-08,0.0012219150085002,-0.0821597725152969,0.0,0.0,0.0,-0.0205871704965829,60.0,-21.1695499420166,-0.0,-1.0180390574987541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001147950606537,292.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001208836401929,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,8.92842435860075e-05,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001208844478242,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0005734199658036,290.7364501953125,294.1499938964844,264.15679931640625,263.2301025390625,266.465576171875,264.16754150390625,289.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231266591697,3.195788167431601e-08,0.0012230946449562,-0.0825178176164627,0.0,0.0,0.0,-0.020655583590269,60.0,-21.18604278564453,-0.0,-1.020006052954159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001147950606537,292.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0001208836401929,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,8.92842435860075e-05,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001208844478242,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0005734199658036,290.7364501953125,294.1499938964844,264.15679931640625,263.2301025390625,266.465576171875,264.16754150390625,289.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231266591697,3.195788167431601e-08,0.0012230946449562,-0.0825178176164627,0.0,0.0,0.0,-0.020655583590269,60.0,-21.18604278564453,-0.0,-1.020006052954159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0001149467352661,292.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001210433765663,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,8.940222323872149e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001210441696457,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0005741776549257,290.7260131835937,294.1499938964844,264.1481628417969,263.21759033203125,266.41558837890625,264.1549987792969,289.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247423874214,3.2146889594741885e-08,0.0012247102567926,-0.0830081477761268,0.0,0.0,0.0,-0.020749282091856,60.0,-21.20633888244629,-0.0,-1.0227030600162837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0001149467352661,292.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001210433765663,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,8.940222323872149e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001210441696457,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0005741776549257,290.7260131835937,294.1499938964844,264.1481628417969,263.21759033203125,266.41558837890625,264.1549987792969,289.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247423874214,3.2146889594741885e-08,0.0012247102567926,-0.0830081477761268,0.0,0.0,0.0,-0.020749282091856,60.0,-21.20633888244629,-0.0,-1.0227030600162837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
