time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425460,289.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001151344258687,292.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0001212410352309,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,8.954821532825008e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001212418283103,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0005751152639277,290.7154846191406,294.1499938964844,264.1444091796875,263.2095947265625,266.3665466308594,264.1480712890625,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267421698197,3.2380789605213074e-08,0.0012267098063603,-0.0836148485541343,0.0,0.0,0.0,-0.0208652336150407,60.0,-21.229637145996094,-0.0,-1.0260455240995725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,289.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001151344258687,292.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0001212410352309,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,8.954821532825008e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001212418283103,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0005751152639277,290.7154846191406,294.1499938964844,264.1444091796875,263.2095947265625,266.3665466308594,264.1480712890625,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267421698197,3.2380789605213074e-08,0.0012267098063603,-0.0836148485541343,0.0,0.0,0.0,-0.0208652336150407,60.0,-21.229637145996094,-0.0,-1.0260455240995725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,289.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001153499542851,292.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0001214680160046,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,8.971586066763848e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001214687945321,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.0005761919310316,290.7048645019531,294.1499938964844,264.1450500488281,263.20562744140625,266.318359375,264.1454162597656,289.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290383456274,3.264938186475774e-08,0.0012290057493373,-0.0843114256858825,0.0,0.0,0.0,-0.0209983810782432,60.0,-21.25474548339844,-0.0,-1.0298904129513177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,289.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001153499542851,292.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0001214680160046,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,8.971586066763848e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001214687945321,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.0005761919310316,290.7048645019531,294.1499938964844,264.1450500488281,263.20562744140625,266.318359375,264.1454162597656,289.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290383456274,3.264938186475774e-08,0.0012290057493373,-0.0843114256858825,0.0,0.0,0.0,-0.0209983810782432,60.0,-21.25474548339844,-0.0,-1.0298904129513177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,289.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001154661658802,292.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001215903976117,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,8.98062571650371e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001215911688632,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0005767724942415,290.69952392578125,294.1499938964844,264.1468811035156,263.2050476074219,266.2947082519531,264.1459350585937,289.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302765389904,3.2794204685160366e-08,0.0012302437098696,-0.0846869722008705,0.0,0.0,0.0,-0.0210701748728752,60.0,-21.26785469055176,-0.0,-1.031966547770935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,289.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001155871650553,292.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001217178214574,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,8.990036440081894e-05,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001217185854329,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0005773769225925,290.69415283203125,294.1499938964844,264.1496276855469,263.2052917480469,266.27130126953125,264.1474609375,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315657222643,3.2944992511829696e-08,0.0012315327767282,-0.085077941417694,0.0,0.0,0.0,-0.021144924685359,60.0,-21.28109741210937,-0.0,-1.034130434618419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,289.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.000115838360216,292.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001219823534484,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.009575296659024e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001219831101479,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0005786317633464,290.6833801269531,294.1499938964844,264.1575927734375,263.2081298828125,266.2252502441406,264.1529541015625,289.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342086993157,-0.0858894884586334,0.0,0.0,0.0,-0.021300109103322,60.0,-21.3076286315918,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,289.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.000115838360216,292.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001219823534484,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.009575296659024e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001219831101479,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0005786317633464,290.6833801269531,294.1499938964844,264.1575927734375,263.2081298828125,266.2252502441406,264.1529541015625,289.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258032772209845e-08,0.0012342086993157,-0.0858894884586334,0.0,0.0,0.0,-0.021300109103322,60.0,-21.3076286315918,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,289.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001160974279628,292.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.000122255180031,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,9.029726061271504e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001222559367306,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005799259524792,290.6724853515625,294.1499938964844,264.16851806640625,263.2137145996094,266.18035888671875,264.1619567871094,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.333459854125977,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,289.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001160974279628,292.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.000122255180031,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,9.029726061271504e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001222559367306,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005799259524792,290.6724853515625,294.1499938964844,264.16851806640625,263.2137145996094,266.18035888671875,264.1619567871094,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.333459854125977,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001163573106168,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0001225288579007,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.049940126715228e-05,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001225296000484,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0005812241579405,290.6614990234375,294.1499938964844,264.181884765625,263.2215881347656,266.1366577148437,264.1737365722656,289.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-21.35773277282715,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,289.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001163573106168,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0001225288579007,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.049940126715228e-05,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001225296000484,292.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0005812241579405,290.6614990234375,294.1499938964844,264.181884765625,263.2215881347656,266.1366577148437,264.1737365722656,289.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-21.35773277282715,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,289.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001166125803138,292.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001227976899826,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,9.069795487448572e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001227984175784,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0005824993713758,290.6504211425781,294.1499938964844,264.1972045898437,263.2313232421875,266.09405517578125,264.1876525878906,289.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.379961013793945,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,289.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001166125803138,292.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001227976899826,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,9.069795487448572e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001227984175784,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0005824993713758,290.6504211425781,294.1499938964844,264.1972045898437,263.2313232421875,266.09405517578125,264.1876525878906,289.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.379961013793945,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,289.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001167363807326,292.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001229280605912,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,9.079424489755183e-05,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001229287881869,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0005831177695654,290.64483642578125,294.1499938964844,264.2054443359375,263.2367553710937,266.0732421875,264.1954345703125,289.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438100529834,3.437716600274143e-08,0.0012437757104635,-0.0887894481420517,0.0,0.0,0.0,-0.0218548998236656,60.0,-21.389827728271484,-0.0,-1.0547955042738977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001168574744951,292.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001230555790243,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,9.088843216886744e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001230563066201,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0005837227217853,290.6392517089844,294.1499938964844,264.2139892578125,263.24249267578125,266.052734375,264.2035827636719,289.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-21.399019241333008,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,289.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001170876494143,292.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001232979848282,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,9.106746438192204e-05,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0001232986833201,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0005848725559189,290.62799072265625,294.1499938964844,264.23175048828125,263.2546081542969,266.0126342773437,264.220703125,289.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475526891648,3.481492782952955e-08,0.0012475178809836,-0.0899232029914856,0.0,0.0,0.0,-0.022071911022067,60.0,-21.4148063659668,-0.0,-1.0611527301307433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,289.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001170876494143,292.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001232979848282,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,9.106746438192204e-05,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0001232986833201,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0005848725559189,290.62799072265625,294.1499938964844,264.23175048828125,263.2546081542969,266.0126342773437,264.220703125,289.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475526891648,3.481492782952955e-08,0.0012475178809836,-0.0899232029914856,0.0,0.0,0.0,-0.022071911022067,60.0,-21.4148063659668,-0.0,-1.0611527301307433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001173003693111,292.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001235219970112,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.123292693402618e-05,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001235226955031,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0005859351949766,290.6166381835937,294.1499938964844,264.25,263.2673034667969,265.9736633300781,264.2386474609375,289.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.42706871032715,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001173003693111,292.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001235219970112,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.123292693402618e-05,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001235226955031,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0005859351949766,290.6166381835937,294.1499938964844,264.25,263.2673034667969,265.9736633300781,264.2386474609375,289.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.42706871032715,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,289.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0001175008001155,292.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0001237330725416,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,9.138882887782528e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001237337710335,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.000586936424952,290.605224609375,294.1499938964844,264.26824951171875,263.28009033203125,265.9359741210937,264.25689697265625,289.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519545853137,3.532981196485707e-08,0.0012519193114712,-0.0912562683224678,0.0,0.0,0.0,-0.0223271548748016,60.0,-21.436092376708984,-0.0,-1.0686543561178041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,289.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0001175008001155,292.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0001237330725416,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,9.138882887782528e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001237337710335,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.000586936424952,290.605224609375,294.1499938964844,264.26824951171875,263.28009033203125,265.9359741210937,264.25689697265625,289.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519545853137,3.532981196485707e-08,0.0012519193114712,-0.0912562683224678,0.0,0.0,0.0,-0.0223271548748016,60.0,-21.436092376708984,-0.0,-1.0686543561178041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,289.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001176927253254,292.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001239351986441,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.15381169761531e-05,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001239358825841,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0005878952215425,290.5936889648437,294.1499938964844,264.2860107421875,263.29254150390625,265.8995056152344,264.2749328613281,289.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253999536857,3.556899841328232e-08,0.0012539640301838,-0.0918753743171691,0.0,0.0,0.0,-0.0224457271397113,60.0,-21.44344139099121,-0.0,-1.0721481658038101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,289.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001176927253254,292.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001239351986441,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.15381169761531e-05,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001239358825841,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0005878952215425,290.5936889648437,294.1499938964844,264.2860107421875,263.29254150390625,265.8995056152344,264.2749328613281,289.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253999536857,3.556899841328232e-08,0.0012539640301838,-0.0918753743171691,0.0,0.0,0.0,-0.0224457271397113,60.0,-21.44344139099121,-0.0,-1.0721481658038101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,289.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.000117782925372,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001240301789948,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.160827175946906e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001240308629348,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0005883458070456,290.587890625,294.1499938964844,264.2945556640625,263.29852294921875,265.8817138671875,264.2837219238281,289.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549605453386,3.5681402721365885e-08,0.0012549249222502,-0.0921662896871566,0.0,0.0,0.0,-0.0225014500319957,60.0,-21.446447372436523,-0.0,-1.0737920064229912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,289.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001178679667646,292.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001241197460331,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,9.167442476609722e-05,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001241204154212,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0005887706647627,290.58209228515625,294.1499938964844,264.30279541015625,263.3042297363281,265.8641662597656,264.29229736328125,289.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558667222037,3.578739082854554e-08,0.0012558308662846,-0.0924405753612518,0.0,0.0,0.0,-0.0225539915263652,60.0,-21.44887924194336,-0.0,-1.075343192269429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,289.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0001180196632049,292.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001242795115103,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.179241897072644e-05,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001242801663465,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0005895284703001,290.5704040527344,294.1499938964844,264.318115234375,263.3147277832031,265.8299255371094,264.3084411621094,289.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597644138153555e-08,0.0012574470601975,-0.0929297655820846,0.0,0.0,0.0,-0.0226477105170488,60.0,-21.45166015625,-0.0,-1.0781128167991485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,289.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0001180196632049,292.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001242795115103,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.179241897072644e-05,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001242801663465,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0005895284703001,290.5704040527344,294.1499938964844,264.318115234375,263.3147277832031,265.8299255371094,264.3084411621094,289.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257483032532,3.597644138153555e-08,0.0012574470601975,-0.0929297655820846,0.0,0.0,0.0,-0.0226477105170488,60.0,-21.45166015625,-0.0,-1.0781128167991485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,289.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001181442275992,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001244106970261,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.188931289827452e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001244113373104,292.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0005901507684029,290.55865478515625,294.1499938964844,264.3314819335937,263.3236083984375,265.7966613769531,264.3229675292969,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588102836161,3.613167365301706e-08,0.001258774078451,-0.0933313965797424,0.0,0.0,0.0,-0.0227246638387441,60.0,-21.451351165771484,-0.0,-1.0803896088873445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,289.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001181442275992,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001244106970261,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.188931289827452e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001244113373104,292.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0005901507684029,290.55865478515625,294.1499938964844,264.3314819335937,263.3236083984375,265.7966613769531,264.3229675292969,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588102836161,3.613167365301706e-08,0.001258774078451,-0.0933313965797424,0.0,0.0,0.0,-0.0227246638387441,60.0,-21.451351165771484,-0.0,-1.0803896088873445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,289.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.000118240401207,292.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001245119783561,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,9.196412429446356e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0001245126186404,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,0.0005906312144361,290.5468444824219,294.1499938964844,264.3424072265625,263.3304138183594,265.7643737792969,264.3352966308594,289.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598349712789,3.62515244489714e-08,0.0012597986496984,-0.0936414524912834,0.0,0.0,0.0,-0.0227840766310691,60.0,-21.44784927368164,-0.0,-1.0821491258639072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,289.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.000118240401207,292.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001245119783561,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,9.196412429446356e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0001245126186404,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,0.0005906312144361,290.5468444824219,294.1499938964844,264.3424072265625,263.3304138183594,265.7643737792969,264.3352966308594,289.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598349712789,3.62515244489714e-08,0.0012597986496984,-0.0936414524912834,0.0,0.0,0.0,-0.0227840766310691,60.0,-21.44784927368164,-0.0,-1.0821491258639072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,289.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,0.0001183097556349,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001245850289706,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.201807552017272e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001245856547029,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0005909777246415,290.53497314453125,294.1499938964844,264.3503723144531,263.334716796875,265.73297119140625,264.34503173828125,289.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605738593265,3.6337951314635575e-08,0.0012605375377461,-0.0938650295138359,0.0,0.0,0.0,-0.0228269211947917,60.0,-21.44162368774414,-0.0,-1.0834187946784368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,289.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,0.0001183097556349,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001245850289706,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.201807552017272e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001245856547029,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0005909777246415,290.53497314453125,294.1499938964844,264.3503723144531,263.334716796875,265.73297119140625,264.34503173828125,289.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605738593265,3.6337951314635575e-08,0.0012605375377461,-0.0938650295138359,0.0,0.0,0.0,-0.0228269211947917,60.0,-21.44162368774414,-0.0,-1.0834187946784368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0001183353961096,292.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001246120373252,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,9.20380189199932e-05,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001246126630576,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0005911058397032,290.52899169921875,294.1499938964844,264.3531188964844,263.3357849121094,265.71759033203125,264.34869384765625,289.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608470860868,3.636990086874904e-08,0.0012608106480911,-0.0939476788043975,0.0,0.0,0.0,-0.0228427611291408,60.0,-21.437728881835938,-0.0,-1.083888392372501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,289.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001183558269985,292.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0001246335596079,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.205391688738018e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001246341707883,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0005912079359404,290.52301025390625,294.1499938964844,264.3549499511719,263.3360900878906,265.702392578125,264.3515014648437,289.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610647827386,3.639535961497131e-08,0.0012610283447429,-0.0940135344862937,0.0,0.0,0.0,-0.022855382412672,60.0,-21.43352699279785,-0.0,-1.0842626352314257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,289.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001183834465336,292.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246626488864,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.207541006617248e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0001246632600668,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0005913459463045,290.510986328125,294.1499938964844,264.3555908203125,263.3341064453125,265.6725158691406,264.3544311523437,289.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429771199664174e-08,0.0012613225262612,-0.0941025391221046,0.0,0.0,0.0,-0.0228724405169487,60.0,-21.42479705810547,-0.0,-1.0847685416592868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,289.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001183834465336,292.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246626488864,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.207541006617248e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0001246632600668,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0005913459463045,290.510986328125,294.1499938964844,264.3555908203125,263.3341064453125,265.6725158691406,264.3544311523437,289.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429771199664174e-08,0.0012613225262612,-0.0941025391221046,0.0,0.0,0.0,-0.0228724405169487,60.0,-21.42479705810547,-0.0,-1.0847685416592868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,289.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001183980202767,292.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001246780157089,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.2086753284093e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001246786123374,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0005914188222959,290.4989318847656,294.1499938964844,264.3518371582031,263.32830810546875,265.6432189941406,264.3534851074219,289.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615142622962,3.644792911927652e-08,0.0012614778243005,-0.0941495075821876,0.0,0.0,0.0,-0.0228814408183097,60.0,-21.41662979125977,-0.0,-1.0850355636193859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
