time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427800,289.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001183980202767,292.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001246780157089,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.2086753284093e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001246786123374,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0005914188222959,290.4989318847656,294.1499938964844,264.3518371582031,263.32830810546875,265.6432189941406,264.3534851074219,289.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615142622962,3.644792911927652e-08,0.0012614778243005,-0.0941495075821876,0.0,0.0,0.0,-0.0228814408183097,60.0,-21.41662979125977,-0.0,-1.0850355636193859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,289.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0001184039429062,292.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,0.0001246842584805,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.2091373517178e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.000124684855109,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0005914484499953,290.48681640625,294.1499938964844,264.3432006835937,263.3182983398437,265.6144104003906,264.3475341796875,289.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615773594006,3.6455301000160034e-08,0.0012615408049896,-0.0941685736179351,0.0,0.0,0.0,-0.0228850971907377,60.0,-21.41059684753418,-0.0,-1.0851439924408625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,289.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0001184039429062,292.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,0.0001246842584805,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.2091373517178e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.000124684855109,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0005914484499953,290.48681640625,294.1499938964844,264.3432006835937,263.3182983398437,265.6144104003906,264.3475341796875,289.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615773594006,3.6455301000160034e-08,0.0012615408049896,-0.0941685736179351,0.0,0.0,0.0,-0.0228850971907377,60.0,-21.41059684753418,-0.0,-1.0851439924408625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,289.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001184055436169,292.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001246859610546,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.209261770593002e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001246865431312,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0005914564826525,290.474609375,294.1499938964844,264.3291931152344,263.3036193847656,265.5859680175781,264.3367004394531,289.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6457279861679126e-08,0.0012615578016266,-0.0941736921668052,0.0,0.0,0.0,-0.0228860788047313,60.0,-21.407594680786133,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,289.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001184055436169,292.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001246859610546,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.209261770593002e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001246865431312,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0005914564826525,290.474609375,294.1499938964844,264.3291931152344,263.3036193847656,265.5859680175781,264.3367004394531,289.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6457279861679126e-08,0.0012615578016266,-0.0941736921668052,0.0,0.0,0.0,-0.0228860788047313,60.0,-21.407594680786133,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,289.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001184055872727,292.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001246860047103,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.209266136167572e-05,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001246865867869,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0005914567154832,290.468505859375,294.1499938964844,264.3200378417969,263.2944030761719,265.57183837890625,264.32916259765625,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.40765953063965,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,289.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001184054999612,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001246859173988,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.209259587805718e-05,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0001246864994755,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0005914563080295,290.4623718261719,294.1499938964844,264.309326171875,263.2838439941406,265.5577697753906,264.3202209472656,289.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261593773961,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.40888404846192,-0.0,-1.0851722720417457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,289.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001184054344776,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001246858737431,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.209255949826912e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001246864267159,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0005914560751989,290.4501037597656,294.1499938964844,264.2830810546875,263.2585144042969,265.5296630859375,264.2978210449219,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.41510009765625,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,289.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001184054344776,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001246858737431,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.209255949826912e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001246864267159,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0005914560751989,290.4501037597656,294.1499938964844,264.2830810546875,263.2585144042969,265.5296630859375,264.2978210449219,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.41510009765625,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,289.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001184055872727,292.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0001246860338142,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.209268318954857e-05,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001246866013389,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0005914568901062,290.437744140625,294.1499938964844,264.25,263.22723388671875,265.50146484375,264.26885986328125,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.427011489868164,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,289.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001184055872727,292.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0001246860338142,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.209268318954857e-05,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001246866013389,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0005914568901062,290.437744140625,294.1499938964844,264.25,263.22723388671875,265.50146484375,264.26885986328125,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.427011489868164,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001184049033327,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001246853353222,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.209215932060032e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001246858737431,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0005914535140618,290.42535400390625,294.1499938964844,264.2133483886719,263.19305419921875,265.47314453125,264.23468017578125,289.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456448526678293e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856652975082,60.0,-21.443374633789062,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001184049033327,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001246853353222,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.209215932060032e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001246858737431,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0005914535140618,290.42535400390625,294.1499938964844,264.2133483886719,263.19305419921875,265.47314453125,264.23468017578125,289.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456448526678293e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856652975082,60.0,-21.443374633789062,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001184016582556,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001246819301741,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.208964183926582e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0001246824685949,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0005914373905397,290.41290283203125,294.1499938964844,264.1766662597656,263.1593017578125,265.4446105957031,264.19854736328125,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645239843308445e-08,0.001261516008526,-0.0941610634326934,0.0,0.0,0.0,-0.0228836573660373,60.0,-21.46098899841309,-0.0,-1.0851012888224433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001184016582556,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001246819301741,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.208964183926582e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0001246824685949,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0005914373905397,290.41290283203125,294.1499938964844,264.1766662597656,263.1593017578125,265.4446105957031,264.19854736328125,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645239843308445e-08,0.001261516008526,-0.0941610634326934,0.0,0.0,0.0,-0.0228836573660373,60.0,-21.46098899841309,-0.0,-1.0851012888224433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001183988933917,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.000124679019791,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.208750270772724e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001246795582119,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0005914235953241,290.4066772460937,294.1499938964844,264.1583251953125,263.142578125,265.4302673339844,264.1803283691406,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.6448948748102345e-08,0.0012614865554496,-0.0941521450877189,0.0,0.0,0.0,-0.0228819474577903,60.0,-21.46971702575684,-0.0,-1.08505055607111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,289.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001183945569209,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001246744504896,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.208412666339429e-05,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001246749889105,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.0005914019420742,290.4004211425781,294.1499938964844,264.1400146484375,263.1259765625,265.4158935546875,264.1620178222656,289.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614767765626,3.6443537965169526e-08,0.0012614403385668,-0.0941381454467773,0.0,0.0,0.0,-0.0228792652487754,60.0,-21.47826194763184,-0.0,-1.0849710463389785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548095703125,0.0,0.0,0.0001183802742161,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001246594329131,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.207303082803264e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001246599567821,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0005913306376896,290.38787841796875,294.1499938964844,264.10333251953125,263.0930480957031,265.3869934082031,264.1253967285156,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261324621737,3.64257282114977e-08,0.0012612881837412,-0.0940920859575271,0.0,0.0,0.0,-0.0228704381734132,60.0,-21.494590759277344,-0.0,-1.0847091402865773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,289.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548095703125,0.0,0.0,0.0001183802742161,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001246594329131,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.207303082803264e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001246599567821,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0005913306376896,290.38787841796875,294.1499938964844,264.10333251953125,263.0930480957031,265.3869934082031,264.1253967285156,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261324621737,3.64257282114977e-08,0.0012612881837412,-0.0940920859575271,0.0,0.0,0.0,-0.0228704381734132,60.0,-21.494590759277344,-0.0,-1.0847091402865773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0001183570784633,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001246350147994,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.205499372910708e-05,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,0.0001246355241164,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0005912148044444,290.3752746582031,294.1499938964844,264.0666809082031,263.0604553222656,265.3579406738281,264.0887756347656,289.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610773555934,3.639680556943858e-08,0.0012610409175977,-0.0940172746777534,0.0,0.0,0.0,-0.0228560995310544,60.0,-21.509502410888672,-0.0,-1.0842838804592249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0001183570784633,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001246350147994,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.205499372910708e-05,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,0.0001246355241164,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0005912148044444,290.3752746582031,294.1499938964844,264.0666809082031,263.0604553222656,265.3579406738281,264.0887756347656,289.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610773555934,3.639680556943858e-08,0.0012610409175977,-0.0940172746777534,0.0,0.0,0.0,-0.0228560995310544,60.0,-21.509502410888672,-0.0,-1.0842838804592249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,0.0001183224230771,292.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001245985331479,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.202805085806176e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001245990424649,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0005910418112762,290.3626403808594,294.1499938964844,264.0299987792969,263.0282287597656,265.3287048339844,264.0521240234375,289.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607080861926,3.6353611676531734e-08,0.0012606717646121,-0.0939055457711219,0.0,0.0,0.0,-0.022834688425064,60.0,-21.52255630493164,-0.0,-1.0836490105248232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,0.0001183224230771,292.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001245985331479,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.202805085806176e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001245990424649,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0005910418112762,290.3626403808594,294.1499938964844,264.0299987792969,263.0282287597656,265.3287048339844,264.0521240234375,289.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607080861926,3.6353611676531734e-08,0.0012606717646121,-0.0939055457711219,0.0,0.0,0.0,-0.022834688425064,60.0,-21.52255630493164,-0.0,-1.0836490105248232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,0.0001182726846309,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.000124546160805,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,9.198937186738476e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0001245466555701,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0005907933809794,290.3499450683594,294.1499938964844,263.99334716796875,262.996337890625,265.29931640625,264.0155029296875,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601780472323,3.62916097174093e-08,0.0012601418420672,-0.093745157122612,0.0,0.0,0.0,-0.0228039510548114,60.0,-21.53319931030273,-0.0,-1.0827379526290316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,0.0001182726846309,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.000124546160805,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,9.198937186738476e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0001245466555701,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0005907933809794,290.3499450683594,294.1499938964844,263.99334716796875,262.996337890625,265.29931640625,264.0155029296875,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601780472323,3.62916097174093e-08,0.0012601418420672,-0.093745157122612,0.0,0.0,0.0,-0.0228039510548114,60.0,-21.53319931030273,-0.0,-1.0827379526290316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001182419291581,292.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001245137827936,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.196545579470694e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001245142775587,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0005906397709622,290.3435974121094,294.1499938964844,263.9750061035156,262.98046875,265.2845764160156,263.9971923828125,288.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598504545167,3.625327948952872e-08,0.0012598141329362,-0.0936459898948669,0.0,0.0,0.0,-0.0227849502116441,60.0,-21.537506103515625,-0.0,-1.0821748475109421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,289.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,0.0001182068372145,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001244768354808,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.193816367769614e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.000124477330246,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.0005904645076952,290.3372497558594,294.1499938964844,263.9566650390625,262.9646911621094,265.269775390625,263.9788818359375,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259476528503,3.6209542031429016e-08,0.0012594403233379,-0.093532845377922,0.0,0.0,0.0,-0.0227632690221071,60.0,-21.541074752807617,-0.0,-1.081532587932088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,289.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001181231709779,292.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,0.000124388738186,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.187310206471012e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001243892183993,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0005900466348975,290.3244934082031,294.1499938964844,263.9200134277344,262.933349609375,265.2401428222656,263.9422607421875,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.610525922681519e-08,0.0012585489312186,-0.0932630524039268,0.0,0.0,0.0,-0.0227115713059902,60.0,-21.5459098815918,-0.0,-1.0800020078249872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,289.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001181231709779,292.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,0.000124388738186,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.187310206471012e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001243892183993,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0005900466348975,290.3244934082031,294.1499938964844,263.9200134277344,262.933349609375,265.2401428222656,263.9422607421875,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.610525922681519e-08,0.0012585489312186,-0.0932630524039268,0.0,0.0,0.0,-0.0227115713059902,60.0,-21.5459098815918,-0.0,-1.0800020078249872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001180212711915,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001242814469151,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.179385233437642e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,0.0001242819125764,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0005895376671105,290.31170654296875,294.1499938964844,263.8833312988281,262.9022216796875,265.2103271484375,263.9056701660156,288.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.597824971279806e-08,0.0012574632419273,-0.0929344445466995,0.0,0.0,0.0,-0.0226486101746559,60.0,-21.54739761352539,-0.0,-1.0781393200431921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001180212711915,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001242814469151,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.179385233437642e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,0.0001242819125764,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0005895376671105,290.31170654296875,294.1499938964844,263.8833312988281,262.9022216796875,265.2103271484375,263.9056701660156,288.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574992142617,3.597824971279806e-08,0.0012574632419273,-0.0929344445466995,0.0,0.0,0.0,-0.0226486101746559,60.0,-21.54739761352539,-0.0,-1.0781393200431921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001179018581751,292.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0001241557038156,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.1700982011389e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001241561694769,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0005889412132091,290.29888916015625,294.1499938964844,263.8466796875,262.8713073730469,265.180419921875,263.8690795898437,288.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562269112095,3.582941943136575e-08,0.0012561910552904,-0.0925493314862251,0.0,0.0,0.0,-0.0225748308002948,60.0,-21.545583724975582,-0.0,-1.075958593332871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001179018581751,292.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0001241557038156,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.1700982011389e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001241561694769,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0005889412132091,290.29888916015625,294.1499938964844,263.8466796875,262.8713073730469,265.180419921875,263.8690795898437,288.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562269112095,3.582941943136575e-08,0.0012561910552904,-0.0925493314862251,0.0,0.0,0.0,-0.0225748308002948,60.0,-21.545583724975582,-0.0,-1.075958593332871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001177665835712,292.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001240132696693,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.15957716642879e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001240137207787,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005882655386812,290.2860412597656,294.1499938964844,263.8099975585937,262.840576171875,265.150390625,263.83251953125,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.5660821851024593e-08,0.0012547499500215,-0.0921130254864692,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.540674209594727,-0.0,-1.0734909494658497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001177665835712,292.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001240132696693,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.15957716642879e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001240137207787,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005882655386812,290.2860412597656,294.1499938964844,263.8099975585937,262.840576171875,265.150390625,263.83251953125,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.5660821851024593e-08,0.0012547499500215,-0.0921130254864692,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.540674209594727,-0.0,-1.0734909494658497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0001176943114842,292.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.0001239371631527,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,9.153956489171831e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001239376142621,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0005879045347683,290.27960205078125,294.1499938964844,263.7916564941406,262.8252868652344,265.13531494140625,263.8142395019531,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540156021714,3.5570746348412285e-08,0.0012539799790829,-0.0918799042701721,0.0,0.0,0.0,-0.0224465988576412,60.0,-21.537277221679688,-0.0,-1.0721737453422977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001176190926344,292.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001238579570781,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.14810661925003e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0001238584081875,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0005875288625247,290.2731628417969,294.1499938964844,263.7733459472656,262.8100280761719,265.1202392578125,263.79595947265625,288.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,3.54769973398561e-08,0.0012531785760074,-0.0916372537612915,0.0,0.0,0.0,-0.0224001258611679,60.0,-21.53324508666992,-0.0,-1.0708036057849313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001174626377178,292.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001236932148458,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.13593903533183e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001236936659552,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0005867473664693,290.26025390625,294.1499938964844,263.7366638183594,262.77960205078125,265.0899963378906,263.7594299316406,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5282003096881454e-08,0.0012515117414295,-0.0911325067281723,0.0,0.0,0.0,-0.0223034601658582,60.0,-21.523828506469727,-0.0,-1.0679566742055613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001174626377178,292.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001236932148458,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.13593903533183e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001236936659552,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0005867473664693,290.26025390625,294.1499938964844,263.7366638183594,262.77960205078125,265.0899963378906,263.7594299316406,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5282003096881454e-08,0.0012515117414295,-0.0911325067281723,0.0,0.0,0.0,-0.0223034601658582,60.0,-21.523828506469727,-0.0,-1.0679566742055613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
