time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430140,289.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001173010241473,292.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001235230447491,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.123369818553329e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001235234813066,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0005859401426278,290.2473449707031,294.1499938964844,263.70001220703125,262.7492980957031,265.0596618652344,263.7228698730469,288.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498251162469,3.5080585547575545e-08,0.0012497899588197,-0.0906110629439354,0.0,0.0,0.0,-0.0222036112099885,60.0,-21.51300621032715,-0.0,-1.0650199300243913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,289.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001173010241473,292.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001235230447491,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.123369818553329e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001235234813066,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0005859401426278,290.2473449707031,294.1499938964844,263.70001220703125,262.7492980957031,265.0596618652344,263.7228698730469,288.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498251162469,3.5080585547575545e-08,0.0012497899588197,-0.0906110629439354,0.0,0.0,0.0,-0.0222036112099885,60.0,-21.51300621032715,-0.0,-1.0650199300243913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,289.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,0.0001171330804936,292.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.0001233461953233,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.110308019444346e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001233466318808,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0005851012538187,290.2344055175781,294.1499938964844,263.663330078125,262.7191162109375,265.0292053222656,263.68634033203125,288.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.4871273868475334e-08,0.0012480007717385,-0.0900691077113151,0.0,0.0,0.0,-0.0220998488366603,60.0,-21.501007080078125,-0.0,-1.0619723411764428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,289.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,0.0001171330804936,292.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.0001233461953233,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.110308019444346e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001233466318808,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0005851012538187,290.2344055175781,294.1499938964844,263.663330078125,262.7191162109375,265.0292053222656,263.68634033203125,288.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.4871273868475334e-08,0.0012480007717385,-0.0900691077113151,0.0,0.0,0.0,-0.0220998488366603,60.0,-21.501007080078125,-0.0,-1.0619723411764428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001169529859907,292.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001231565547641,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,9.096301073441282e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001231569767696,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0005842016544193,290.221435546875,294.1499938964844,263.6266784667969,262.68896484375,264.9986572265625,263.6498107910156,288.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.487171173095703,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001169529859907,292.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001231565547641,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,9.096301073441282e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001231569767696,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0005842016544193,290.221435546875,294.1499938964844,263.6266784667969,262.68896484375,264.9986572265625,263.6498107910156,288.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681697096239e-08,0.0012460820144042,-0.0894878506660461,0.0,0.0,0.0,-0.0219885800033807,60.0,-21.487171173095703,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,289.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,0.0001168590242741,292.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001230576162924,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,9.088993829209358e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.000123058038298,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,0.000583732384257,290.2149658203125,294.1499938964844,263.6083374023437,262.6739196777344,264.9833679199219,263.6315612792969,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451155344024,3.4529715975395454e-08,0.0012450810754671,-0.0891845673322677,0.0,0.0,0.0,-0.0219305288046598,60.0,-21.47948455810547,-0.0,-1.0570087027872432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,289.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0001167625523521,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,0.0001229560293722,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,9.081490861717612e-05,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0001229564513778,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3732604980469,0.0,0.0,0.0005832504830323,290.2084655761719,294.1499938964844,263.5899963378906,262.65887451171875,264.9680480957031,263.6133117675781,288.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087703526,3.44094814863638e-08,0.0012440532445907,-0.0888731479644775,0.0,0.0,0.0,-0.0218709260225296,60.0,-21.47130584716797,-0.0,-1.0552641072081317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,289.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001165634093922,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0001227463362738,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,9.06600325834006e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001227467437274,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005822557723149,290.1954650878906,294.1499938964844,263.5533447265625,262.6287841796875,264.9373474121094,263.5768127441406,288.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419659178704,3.4161296014190163e-08,0.0012419316917657,-0.0882302373647689,0.0,0.0,0.0,-0.0217478927224874,60.0,-21.453651428222656,-0.0,-1.0516676240968081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,289.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001165634093922,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0001227463362738,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,9.06600325834006e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001227467437274,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005822557723149,290.1954650878906,294.1499938964844,263.5533447265625,262.6287841796875,264.9373474121094,263.5768127441406,288.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419659178704,3.4161296014190163e-08,0.0012419316917657,-0.0882302373647689,0.0,0.0,0.0,-0.0217478927224874,60.0,-21.453651428222656,-0.0,-1.0516676240968081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,289.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001163584965979,292.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001225305604748,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,9.050066000781952e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001225309679284,292.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0005812322488054,290.1824645996094,294.1499938964844,263.51666259765625,262.5987243652344,264.90655517578125,263.5403137207031,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.390591274410326e-08,0.0012397485552355,-0.0875685662031173,0.0,0.0,0.0,-0.0216212905943393,60.0,-21.43467712402344,-0.0,-1.0479731571422236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,289.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001163584965979,292.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001225305604748,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,9.050066000781952e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001225309679284,292.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0005812322488054,290.1824645996094,294.1499938964844,263.51666259765625,262.5987243652344,264.90655517578125,263.5403137207031,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.390591274410326e-08,0.0012397485552355,-0.0875685662031173,0.0,0.0,0.0,-0.0216212905943393,60.0,-21.43467712402344,-0.0,-1.0479731571422236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001161500986199,292.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001223111175931,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.033858077600598e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0001223115104949,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005801913212053,290.16943359375,294.1499938964844,263.4800109863281,262.5686340332031,264.8757019042969,263.5038452148437,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364619161061455e-08,0.001237528398633,-0.0868955478072166,0.0,0.0,0.0,-0.021492538973689,60.0,-21.4146728515625,-0.0,-1.0442226283657877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001161500986199,292.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001223111175931,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.033858077600598e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0001223115104949,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005801913212053,290.16943359375,294.1499938964844,263.4800109863281,262.5686340332031,264.8757019042969,263.5038452148437,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364619161061455e-08,0.001237528398633,-0.0868955478072166,0.0,0.0,0.0,-0.021492538973689,60.0,-21.4146728515625,-0.0,-1.0442226283657877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001159410385298,292.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001220909762196,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,9.017598495120184e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001220913691213,292.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,0.0005791470175608,290.1564025878906,294.1499938964844,263.4433288574219,262.5384826660156,264.84478759765625,263.46734619140625,288.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.338564269483868e-08,0.0012353010242804,-0.0862202644348144,0.0,0.0,0.0,-0.0213633775711059,60.0,-21.39423942565918,-0.0,-1.0404669126273802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001159410385298,292.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001220909762196,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,9.017598495120184e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001220913691213,292.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,0.0005791470175608,290.1564025878906,294.1499938964844,263.4433288574219,262.5384826660156,264.84478759765625,263.46734619140625,288.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.338564269483868e-08,0.0012353010242804,-0.0862202644348144,0.0,0.0,0.0,-0.0213633775711059,60.0,-21.39423942565918,-0.0,-1.0404669126273802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33184814453125,0.0,0.0,0.00011583732703,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001219817640958,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,9.009531640913336e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001219821497215,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0005786289693787,290.1498718261719,294.1499938964844,263.42498779296875,262.5233764648437,264.82928466796875,263.4490966796875,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.325638431306288e-08,0.001234196126461,-0.0858852118253707,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.384021759033203,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,289.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001157347651314,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001218737743329,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.001555008580908e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0001218741526827,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.000578116683755,290.1433410644531,294.1499938964844,263.4066772460937,262.5082702636719,264.81378173828125,263.4308776855469,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136630617,3.3128568333040675e-08,0.0012331034522503,-0.0855538770556449,0.0,0.0,0.0,-0.0212359372526407,60.0,-21.37391662597656,-0.0,-1.0367678981992869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,289.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001155351419583,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0001216635646414,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,8.986029570223764e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0001216639357153,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0005771195865236,290.1302795410156,294.1499938964844,263.3699951171875,262.4779663085937,264.78271484375,263.3943786621094,288.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310094898566,3.287978245225531e-08,0.0012309766607359,-0.0849088653922081,0.0,0.0,0.0,-0.0211126059293746,60.0,-21.35440254211425,-0.0,-1.0331943656183284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,289.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001155351419583,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0001216635646414,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,8.986029570223764e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0001216639357153,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0005771195865236,290.1302795410156,294.1499938964844,263.3699951171875,262.4779663085937,264.78271484375,263.3943786621094,288.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310094898566,3.287978245225531e-08,0.0012309766607359,-0.0849088653922081,0.0,0.0,0.0,-0.0211126059293746,60.0,-21.35440254211425,-0.0,-1.0331943656183284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,289.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0001153442790382,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001214625881402,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,8.971185161499307e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001214629592141,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0005761662032455,290.1172180175781,294.1499938964844,263.3333435058594,262.4475402832031,264.7515869140625,263.35791015625,288.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264191761331858e-08,0.0012289432343095,-0.0842920765280723,0.0,0.0,0.0,-0.0209946893155574,60.0,-21.336153030395508,-0.0,-1.0297834762695857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,289.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0001153442790382,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001214625881402,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,8.971185161499307e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001214629592141,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0005761662032455,290.1172180175781,294.1499938964844,263.3333435058594,262.4475402832031,264.7515869140625,263.35791015625,288.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.264191761331858e-08,0.0012289432343095,-0.0842920765280723,0.0,0.0,0.0,-0.0209946893155574,60.0,-21.336153030395508,-0.0,-1.0297834762695857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,289.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001151666365331,292.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001212755305459,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,8.957368845585734e-05,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0001212758870678,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0005752788856625,290.1041259765625,294.1499938964844,263.2966613769531,262.4169921875,264.7203674316406,263.3214111328125,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083033882,3.242052670771045e-08,0.0012270505540072,-0.0837179198861122,0.0,0.0,0.0,-0.0208849385380744,60.0,-21.31987571716309,-0.0,-1.026613887233907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,289.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001151666365331,292.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001212755305459,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,8.957368845585734e-05,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0001212758870678,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0005752788856625,290.1041259765625,294.1499938964844,263.2966613769531,262.4169921875,264.7203674316406,263.3214111328125,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083033882,3.242052670771045e-08,0.0012270505540072,-0.0837179198861122,0.0,0.0,0.0,-0.0208849385380744,60.0,-21.31987571716309,-0.0,-1.026613887233907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,289.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,0.0001150069001596,292.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001211073249578,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,8.944945875555277e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001211076814797,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0005744810332544,290.0910339355469,294.1499938964844,263.260009765625,262.38629150390625,264.6890869140625,263.284912109375,288.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221453949432544e-08,0.0012253487948328,-0.0832015722990036,0.0,0.0,0.0,-0.0207862518727779,60.0,-21.30647087097168,-0.0,-1.0237680214686409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,289.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,0.0001150069001596,292.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001211073249578,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,8.944945875555277e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001211076814797,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0005744810332544,290.0910339355469,294.1499938964844,263.260009765625,262.38629150390625,264.6890869140625,263.284912109375,288.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221453949432544e-08,0.0012253487948328,-0.0832015722990036,0.0,0.0,0.0,-0.0207862518727779,60.0,-21.30647087097168,-0.0,-1.0237680214686409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,289.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001149334639194,292.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,0.0001210299960803,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,8.939234248828143e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,0.0001210303526022,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0005741142085753,290.08447265625,294.1499938964844,263.2416687011719,262.3708801269531,264.6734313964844,263.26666259765625,288.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245987309142,3.2129932492352964e-08,0.0012245666002854,-0.0829641595482826,0.0,0.0,0.0,-0.0207408815622329,60.0,-21.3009033203125,-0.0,-1.0224609070519365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,289.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,0.000114866241347,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001209592155646,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,8.934006473282352e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001209595648106,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0005737784085795,290.07794189453125,294.1499938964844,263.22332763671875,262.3554077148437,264.6577453613281,263.2484130859375,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238820781931,3.2046159503806855e-08,0.0012238500639796,-0.0827468410134315,0.0,0.0,0.0,-0.0206993501633405,60.0,-21.296310424804688,-0.0,-1.0212652057361993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,289.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0001147484290413,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0001208351604873,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,8.924843859858811e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001208355097332,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0005731899873353,290.0647888183594,294.1499938964844,263.1866760253906,262.3243103027344,264.62628173828125,263.2118530273437,288.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226268881931,3.189933650560306e-08,0.001222594990395,-0.0823659375309944,0.0,0.0,0.0,-0.0206265673041343,60.0,-21.290023803710938,-0.0,-1.0191713784024617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,289.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0001147484290413,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0001208351604873,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,8.924843859858811e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001208355097332,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0005731899873353,290.0647888183594,294.1499938964844,263.1866760253906,262.3243103027344,264.62628173828125,263.2118530273437,288.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226268881931,3.189933650560306e-08,0.001222594990395,-0.0823659375309944,0.0,0.0,0.0,-0.0206265673041343,60.0,-21.290023803710938,-0.0,-1.0191713784024617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001146581053035,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0001207400564453,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,8.917819650378078e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001207403911394,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0005727388197556,290.0516357421875,294.1499938964844,263.1499938964844,262.29302978515625,264.5947570800781,263.17529296875,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216643663123,3.1786772325403945e-08,0.0012216325849294,-0.082073874771595,0.0,0.0,0.0,-0.0205707624554634,60.0,-21.288198471069336,-0.0,-1.0175675413393037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001146581053035,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0001207400564453,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,8.917819650378078e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001207403911394,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0005727388197556,290.0516357421875,294.1499938964844,263.1499938964844,262.29302978515625,264.5947570800781,263.17529296875,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216643663123,3.1786772325403945e-08,0.0012216325849294,-0.082073874771595,0.0,0.0,0.0,-0.0205707624554634,60.0,-21.288198471069336,-0.0,-1.0175675413393037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,289.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001145966016338,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001206752931466,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,8.913036435842514e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001206756278406,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,0.0005724316579289,290.0384826660156,294.1499938964844,263.11334228515625,262.2615966796875,264.5631408691406,263.13873291015625,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210089480504,3.1710118975070145e-08,0.0012209771666675,-0.0818749889731407,0.0,0.0,0.0,-0.0205327626317739,60.0,-21.291650772094727,-0.0,-1.0164760766429026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,289.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001145966016338,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001206752931466,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,8.913036435842514e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001206756278406,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,0.0005724316579289,290.0384826660156,294.1499938964844,263.11334228515625,262.2615966796875,264.5631408691406,263.13873291015625,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210089480504,3.1710118975070145e-08,0.0012209771666675,-0.0818749889731407,0.0,0.0,0.0,-0.0205327626317739,60.0,-21.291650772094727,-0.0,-1.0164760766429026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,289.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001145649875979,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001206420056405,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,8.91057716216892e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0001206423330586,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0005722737405449,290.0252685546875,294.1499938964844,263.07666015625,262.2301330566406,264.53143310546875,263.10211181640625,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167071227494489e-08,0.0012206402607262,-0.0817727372050285,0.0,0.0,0.0,-0.0205132290720939,60.0,-21.30060386657715,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,289.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001145649875979,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001206420056405,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,8.91057716216892e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0001206423330586,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0005722737405449,290.0252685546875,294.1499938964844,263.07666015625,262.2301330566406,264.53143310546875,263.10211181640625,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167071227494489e-08,0.0012206402607262,-0.0817727372050285,0.0,0.0,0.0,-0.0205132290720939,60.0,-21.30060386657715,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,289.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0001145588466897,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,0.0001206355445901,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,8.910100586945191e-05,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001206358720082,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0005722430651076,290.0186462402344,294.1499938964844,263.0583190917969,262.21441650390625,264.5155334472656,263.0837707519531,288.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206063838675,3.1663059729680754e-08,0.0012205747189,-0.0817528814077377,0.0,0.0,0.0,-0.0205094348639249,60.0,-21.30685806274414,-0.0,-1.0158063190601753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,289.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001145589412772,292.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001206356464535,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,8.910107862902805e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0001206359738716,292.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,0.0005722435889765,290.01202392578125,294.1499938964844,263.0400085449219,262.1986999511719,264.4996337890625,263.0654602050781,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663176969232154e-08,0.0012205756502225,-0.0817531868815422,0.0,0.0,0.0,-0.0205094926059246,60.0,-21.314285278320312,-0.0,-1.0158079533084677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,289.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001145785572589,292.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001206563174491,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,8.911634358810261e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001206566375913,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0005723416106775,289.998779296875,294.1499938964844,263.0033264160156,262.1672058105469,264.4677124023437,263.02880859375,288.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208162806928,3.168762319205598e-08,0.0012207846157252,-0.0818166211247444,0.0,0.0,0.0,-0.0205216109752655,60.0,-21.333023071289062,-0.0,-1.0161559060861693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
