time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432480,289.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001145785572589,292.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001206563174491,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,8.911634358810261e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001206566375913,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0005723416106775,289.998779296875,294.1499938964844,263.0033264160156,262.1672058105469,264.4677124023437,263.02880859375,288.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208162806928,3.168762319205598e-08,0.0012207846157252,-0.0818166211247444,0.0,0.0,0.0,-0.0205216109752655,60.0,-21.333023071289062,-0.0,-1.0161559060861693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,289.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,0.0001146211725426,292.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0001207011955557,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,8.914949285099283e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0001207015084219,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0005725544760935,289.9854736328125,294.1499938964844,262.9666748046875,262.1357116699219,264.4356689453125,262.9920959472656,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212701840326,3.174072205069933e-08,0.001221238519065,-0.0819543972611427,0.0,0.0,0.0,-0.0205479338765144,60.0,-21.356216430664062,-0.0,-1.0169117814484709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,289.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,0.0001146211725426,292.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0001207011955557,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,8.914949285099283e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0001207015084219,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0005725544760935,289.9854736328125,294.1499938964844,262.9666748046875,262.1357116699219,264.4356689453125,262.9920959472656,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212701840326,3.174072205069933e-08,0.001221238519065,-0.0819543972611427,0.0,0.0,0.0,-0.0205479338765144,60.0,-21.356216430664062,-0.0,-1.0169117814484709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,289.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001146852446254,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0001207686727866,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,8.919933316064999e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001207689856528,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005728746182285,289.9721374511719,294.1499938964844,262.92999267578125,262.10418701171875,264.40350341796875,262.95538330078125,288.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.182057284334405e-08,0.0012219210620969,-0.0821615830063819,0.0,0.0,0.0,-0.0205875169485807,60.0,-21.38365173339844,-0.0,-1.0180490050970549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,289.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001146852446254,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0001207686727866,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,8.919933316064999e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001207689856528,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005728746182285,289.9721374511719,294.1499938964844,262.92999267578125,262.10418701171875,264.40350341796875,262.95538330078125,288.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.182057284334405e-08,0.0012219210620969,-0.0821615830063819,0.0,0.0,0.0,-0.0205875169485807,60.0,-21.38365173339844,-0.0,-1.0180490050970549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,289.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001147689399658,292.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001208568137371,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,8.926443115342408e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0001208571193274,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0005732926656492,289.9587707519531,294.1499938964844,262.8933410644531,262.0726623535156,264.3712463378906,262.91864013671875,288.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.19248698588126e-08,0.0012228125706315,-0.0824321806430816,0.0,0.0,0.0,-0.020639220252633,60.0,-21.41495132446289,-0.0,-1.0195353894459913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,289.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001147689399658,292.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001208568137371,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,8.926443115342408e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0001208571193274,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0005732926656492,289.9587707519531,294.1499938964844,262.8933410644531,262.0726623535156,264.3712463378906,262.91864013671875,288.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.19248698588126e-08,0.0012228125706315,-0.0824321806430816,0.0,0.0,0.0,-0.020639220252633,60.0,-21.41495132446289,-0.0,-1.0195353894459913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,289.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001148174196714,292.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,0.0001209078691317,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,8.930213516578078e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.000120908167446,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0005735348677262,289.9520874023437,294.1499938964844,262.875,262.056884765625,264.3550720214844,262.9002685546875,288.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.19852837549206e-08,0.0012233289889991,-0.0825889185070991,0.0,0.0,0.0,-0.0206691697239875,60.0,-21.43192481994629,-0.0,-1.0203968514588269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,289.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0001148706360254,292.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001209639085573,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,8.934352808864787e-05,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,0.0001209642068715,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0005738007021136,289.94537353515625,294.1499938964844,262.8566589355469,262.0411071777344,264.3388671875,262.88189697265625,288.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239279458299,3.205159870844909e-08,0.0012238959316164,-0.0827609524130821,0.0,0.0,0.0,-0.0207020435482263,60.0,-21.449825286865234,-0.0,-1.0213428680572181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,289.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001149883100879,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001210878253914,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,8.94350596354343e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001210881237057,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0005743885412812,289.9319152832031,294.1499938964844,262.82000732421875,262.0095520019531,264.3063659667969,262.8451232910156,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251816224306,3.219824407096894e-08,0.0012251494918018,-0.0831413641571998,0.0,0.0,0.0,-0.0207747407257556,60.0,-21.48776054382324,-0.0,-1.0234364111738617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,289.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001149883100879,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001210878253914,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,8.94350596354343e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001210881237057,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0005743885412812,289.9319152832031,294.1499938964844,262.82000732421875,262.0095520019531,264.3063659667969,262.8451232910156,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251816224306,3.219824407096894e-08,0.0012251494918018,-0.0831413641571998,0.0,0.0,0.0,-0.0207747407257556,60.0,-21.48776054382324,-0.0,-1.0234364111738617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,289.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001151210744865,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001212276474689,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,8.95383273018524e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001212279385072,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0005750517593696,289.9184265136719,294.1499938964844,262.7833251953125,261.9779357910156,264.27374267578125,262.8083190917969,288.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.2363701052418043e-08,0.0012265638215467,-0.0835705325007438,0.0,0.0,0.0,-0.020856762304902,60.0,-21.528961181640625,-0.0,-1.025801097398471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,289.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001151210744865,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001212276474689,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,8.95383273018524e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001212279385072,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0005750517593696,289.9184265136719,294.1499938964844,262.7833251953125,261.9779357910156,264.27374267578125,262.8083190917969,288.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.2363701052418043e-08,0.0012265638215467,-0.0835705325007438,0.0,0.0,0.0,-0.020856762304902,60.0,-21.528961181640625,-0.0,-1.025801097398471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,289.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001152659024228,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0001213801660924,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,8.965097367763519e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001213804498547,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0005757752223871,289.9048767089844,294.1499938964844,262.7466735839844,261.94635009765625,264.240966796875,262.77154541015625,288.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228139270097,3.2544193118155824e-08,0.0012281067902222,-0.0840386375784874,0.0,0.0,0.0,-0.0209462381899356,60.0,-21.57257080078125,-0.0,-1.0283837781344118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,289.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001152659024228,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0001213801660924,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,8.965097367763519e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001213804498547,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0005757752223871,289.9048767089844,294.1499938964844,262.7466735839844,261.94635009765625,264.240966796875,262.77154541015625,288.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228139270097,3.2544193118155824e-08,0.0012281067902222,-0.0840386375784874,0.0,0.0,0.0,-0.0209462381899356,60.0,-21.57257080078125,-0.0,-1.0283837781344118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,289.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.00011542293214,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001215455267811,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,8.977311517810449e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,0.0001215458105434,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0005765596288256,289.89129638671875,294.1499938964844,262.7099914550781,261.91473388671875,264.20806884765625,262.7347106933594,288.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298123911023,3.2739883693011513e-08,0.0012297795619815,-0.084546111524105,0.0,0.0,0.0,-0.0210432484745979,60.0,-21.618688583374023,-0.0,-1.0311875797697213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,289.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.00011542293214,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001215455267811,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,8.977311517810449e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,0.0001215458105434,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0005765596288256,289.89129638671875,294.1499938964844,262.7099914550781,261.91473388671875,264.20806884765625,262.7347106933594,288.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298123911023,3.2739883693011513e-08,0.0012297795619815,-0.084546111524105,0.0,0.0,0.0,-0.0210432484745979,60.0,-21.618688583374023,-0.0,-1.0311875797697213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,289.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0001155041099991,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.000121631019283,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,8.983625593828037e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0001216312957694,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.0005769651615992,289.8844909667969,294.1499938964844,262.6916809082031,261.8988952636719,264.19158935546875,262.71630859375,288.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284105076772903e-08,0.0012306444114074,-0.0848084390163421,0.0,0.0,0.0,-0.0210934001952409,60.0,-21.64234733581543,-0.0,-1.0326385790904169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,289.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001155880818259,292.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.00012171943672,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,8.990156493382528e-05,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0001217197204823,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0005773846060037,289.877685546875,294.1499938964844,262.67333984375,261.8830871582031,264.175048828125,262.6979064941406,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568884371074e-08,0.0012315389467403,-0.0850797519087791,0.0,0.0,0.0,-0.0211452730000019,60.0,-21.666528701782227,-0.0,-1.034140453270993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,289.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001157615479314,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0001219021141878,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,9.00364902918227e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0001219023906742,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0005782511434517,289.8639831542969,294.1499938964844,262.6366577148437,261.8514404296875,264.14190673828125,262.6610717773437,288.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.001233386923559,-0.0856402143836021,0.0,0.0,0.0,-0.021252442151308,60.0,-21.716102600097656,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,289.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001157615479314,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0001219021141878,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,9.00364902918227e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0001219023906742,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0005782511434517,289.8639831542969,294.1499938964844,262.6366577148437,261.8514404296875,264.14190673828125,262.6610717773437,288.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.001233386923559,-0.0856402143836021,0.0,0.0,0.0,-0.021252442151308,60.0,-21.716102600097656,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,289.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001159409875981,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.000122091078083,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,9.017605771077795e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001220913545694,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0005791474832221,289.85028076171875,294.1499938964844,262.6000061035156,261.8197631835937,264.108642578125,262.6242370605469,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.3385497033577856e-08,0.0012352985795587,-0.086219884455204,0.0,0.0,0.0,-0.0213632974773645,60.0,-21.76706314086914,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,289.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001159409875981,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.000122091078083,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,9.017605771077795e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001220913545694,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0005791474832221,289.85028076171875,294.1499938964844,262.6000061035156,261.8197631835937,264.108642578125,262.6242370605469,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.3385497033577856e-08,0.0012352985795587,-0.086219884455204,0.0,0.0,0.0,-0.0213632974773645,60.0,-21.76706314086914,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001161246909759,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.000122284531244,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,9.031893569044767e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001222847931785,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0005800651269964,289.83648681640625,294.1499938964844,262.5633239746094,261.7880554199219,264.0752258300781,262.58740234375,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.3614430350326074e-08,0.0012372556375339,-0.0868132337927818,0.0,0.0,0.0,-0.021476786583662,60.0,-21.81906509399414,-0.0,-1.0437644704097693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001161246909759,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.000122284531244,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,9.031893569044767e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001222847931785,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0005800651269964,289.83648681640625,294.1499938964844,262.5633239746094,261.7880554199219,264.0752258300781,262.58740234375,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.3614430350326074e-08,0.0012372556375339,-0.0868132337927818,0.0,0.0,0.0,-0.021476786583662,60.0,-21.81906509399414,-0.0,-1.0437644704097693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001163108099717,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001224805309902,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735290527344,0.0,0.0,9.046369814313948e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,0.0001224807929247,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0005809948779642,289.8226623535156,294.1499938964844,262.52667236328125,261.75634765625,264.0417175292969,262.5505676269531,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.871749877929688,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001163108099717,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001224805309902,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735290527344,0.0,0.0,9.046369814313948e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,0.0001224807929247,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0005809948779642,289.8226623535156,294.1499938964844,262.52667236328125,261.75634765625,264.0417175292969,262.5505676269531,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.871749877929688,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0001164043060271,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001225789892487,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,9.053642133949324e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0001225792511831,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0005814619362354,289.81573486328125,294.1499938964844,262.5083312988281,261.740478515625,264.02490234375,262.5321655273437,288.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.89824867248535,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,289.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.000116497700219,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001226773310918,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.060906450031324e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0001226775930263,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0005819284706376,289.8088073730469,294.1499938964844,262.489990234375,261.724609375,264.008056640625,262.5137634277344,288.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.92479515075684,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,289.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001166833171737,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.000122872806969,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.075343405129388e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001228730689035,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0005828556604683,289.7948913574219,294.1499938964844,262.4533386230469,261.69287109375,263.97430419921875,262.4769287109375,288.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.977842330932617,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,289.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001166833171737,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.000122872806969,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.075343405129388e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001228730689035,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0005828556604683,289.7948913574219,294.1499938964844,262.4533386230469,261.69287109375,263.97430419921875,262.4769287109375,288.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.977842330932617,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,289.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0001168662056443,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001230654015671,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,9.089568629860878e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001230656489497,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.000583769287914,289.7809143066406,294.1499938964844,262.4166564941406,261.6611022949219,263.9404296875,262.4400939941406,288.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074182629585,0.0,0.0,0.0,-0.0219348967075347,60.0,-22.030622482299805,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,289.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0001168662056443,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001230654015671,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,9.089568629860878e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001230656489497,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.000583769287914,289.7809143066406,294.1499938964844,262.4166564941406,261.6611022949219,263.9404296875,262.4400939941406,288.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074182629585,0.0,0.0,0.0,-0.0219348967075347,60.0,-22.030622482299805,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001170438990811,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.000123252524645,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,9.10338931134902e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001232527720276,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0005846568965353,289.76690673828125,294.1499938964844,262.3800048828125,261.6293334960937,263.90643310546875,262.4032592773437,288.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.4759992217914266e-08,0.0012470483779907,-0.0897809416055679,0.0,0.0,0.0,-0.0220446791499853,60.0,-22.082643508911133,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001170438990811,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.000123252524645,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,9.10338931134902e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001232527720276,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0005846568965353,289.76690673828125,294.1499938964844,262.3800048828125,261.6293334960937,263.90643310546875,262.4032592773437,288.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.4759992217914266e-08,0.0012470483779907,-0.0897809416055679,0.0,0.0,0.0,-0.0220446791499853,60.0,-22.082643508911133,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,289.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001171475814771,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.000123361707665,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.11145398276858e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001233619550475,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0005851748283021,289.75848388671875,294.1499938964844,262.3580017089844,261.6102600097656,263.885986328125,262.38116455078125,288.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.113393783569336,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,289.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001172151096398,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,0.0001234328228747,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,9.11670649657026e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001234330702573,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0005855121416971,289.7528686523437,294.1499938964844,262.34332275390625,261.5975341796875,263.8723449707031,262.366455078125,288.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497336109603566e-08,0.0012488723732531,-0.0903334468603134,0.0,0.0,0.0,-0.0221504513174295,60.0,-22.1336669921875,-0.0,-1.0634582281454641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,289.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001172975898953,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001235196832567,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.123121708398684e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001235199306393,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0005859241937287,289.7458190917969,294.1499938964844,262.32501220703125,261.5816345214844,263.855224609375,262.3480529785156,288.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076155313618074e-08,0.0012497510761022,-0.0905995965003967,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.158660888671875,-0.0,-1.0649554127439845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,289.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,0.0001173774217022,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000123603749671,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,9.129331010626628e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001236039970535,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0005863229744136,289.73876953125,294.1499938964844,262.3066711425781,261.56573486328125,263.838134765625,262.32965087890625,288.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506367638707,3.517564906019288e-08,0.0012506016064435,-0.0908571779727935,0.0,0.0,0.0,-0.0222507324069738,60.0,-22.183229446411133,-0.0,-1.0664054883591237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
