time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434820,289.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001175289071397,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,0.0001237632823176,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,9.141113696387038e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0001237635151483,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0005870797322131,289.724609375,294.1499938964844,262.2699890136719,261.53387451171875,263.8038024902344,262.2928466796875,288.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.536443671237066e-08,0.00125221547205,-0.0913458988070488,0.0,0.0,0.0,-0.0223443210124969,60.0,-22.231006622314453,-0.0,-1.069159765165751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,289.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001175289071397,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,0.0001237632823176,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,9.141113696387038e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0001237635151483,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0005870797322131,289.724609375,294.1499938964844,262.2699890136719,261.53387451171875,263.8038024902344,262.2928466796875,288.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.536443671237066e-08,0.00125221547205,-0.0913458988070488,0.0,0.0,0.0,-0.0223443210124969,60.0,-22.231006622314453,-0.0,-1.069159765165751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001176679361378,292.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,0.0001239096891367,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,9.151927224593236e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001239099219674,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0005877742078155,289.7104187011719,294.1499938964844,262.2333374023437,261.5020446777344,263.7694091796875,262.2560729980469,288.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537321308627,3.553769900577208e-08,0.0012536966241896,-0.0917943641543388,0.0,0.0,0.0,-0.0224302113056182,60.0,-22.27667808532715,-0.0,-1.0716906473362545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001176679361378,292.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,0.0001239096891367,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,9.151927224593236e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001239099219674,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0005877742078155,289.7104187011719,294.1499938964844,262.2333374023437,261.5020446777344,263.7694091796875,262.2560729980469,288.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537321308627,3.553769900577208e-08,0.0012536966241896,-0.0917943641543388,0.0,0.0,0.0,-0.0224302113056182,60.0,-22.27667808532715,-0.0,-1.0716906473362545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,289.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001177916201413,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,0.0001240399433299,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.16154749575071e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001240401761606,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0005883920821361,289.6961975097656,294.1499938964844,262.1966552734375,261.4701843261719,263.73492431640625,262.21929931640625,288.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550500687211,3.5691847699581565e-08,0.0012550143292173,-0.0921933203935623,0.0,0.0,0.0,-0.0225066281855106,60.0,-22.31965446472168,-0.0,-1.0739448441654532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,289.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001177916201413,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,0.0001240399433299,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,9.16154749575071e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001240401761606,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0005883920821361,289.6961975097656,294.1499938964844,262.1966552734375,261.4701843261719,263.73492431640625,262.21929931640625,288.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550500687211,3.5691847699581565e-08,0.0012550143292173,-0.0921933203935623,0.0,0.0,0.0,-0.0225066281855106,60.0,-22.31965446472168,-0.0,-1.0739448441654532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,289.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001178988968604,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001241529098479,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.169891563942656e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001241531426785,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0005889279418624,289.68194580078125,294.1499938964844,262.1600036621094,261.43829345703125,263.7003479003906,262.1825256347656,288.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.58255398680285e-08,0.0012561571784317,-0.0925392881035804,0.0,0.0,0.0,-0.0225729029625654,60.0,-22.35981559753418,-0.0,-1.07590174991401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,289.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001178988968604,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001241529098479,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.169891563942656e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001241531426785,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0005889279418624,289.68194580078125,294.1499938964844,262.1600036621094,261.43829345703125,263.7003479003906,262.1825256347656,288.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.58255398680285e-08,0.0012561571784317,-0.0925392881035804,0.0,0.0,0.0,-0.0225729029625654,60.0,-22.35981559753418,-0.0,-1.07590174991401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,289.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,0.0001179449245682,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0001242013822775,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.173471335088834e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0001242016005562,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0005891578621231,289.6748046875,294.1499938964844,262.14166259765625,261.4223327636719,263.6830444335937,262.1641540527344,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566834921017,3.5882898430372734e-08,0.0012566475197672,-0.0926877185702323,0.0,0.0,0.0,-0.0226013381034135,60.0,-22.378480911254883,-0.0,-1.0767419666990464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,289.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.000117986674013,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001242453436134,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,9.176718594972044e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.000124245576444,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0005893664201721,289.66766357421875,294.1499938964844,262.1233215332031,261.4064025878906,263.66571044921875,262.1457824707031,288.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571283150464,3.5934927922198774e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.39647674560547,-0.0,-1.0775043080002433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,289.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001180536710307,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001243159058503,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,9.181930363411084e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,0.0001243161241291,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0005897011142224,289.6533508300781,294.1499938964844,262.086669921875,261.3744812011719,263.6310119628906,262.10906982421875,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578421737998,3.6018423799077937e-08,0.0012578062014654,-0.0930383875966072,0.0,0.0,0.0,-0.0226685237139463,60.0,-22.42943572998047,-0.0,-1.0787283599711373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,289.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001180536710307,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001243159058503,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,9.181930363411084e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,0.0001243161241291,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0005897011142224,289.6533508300781,294.1499938964844,262.086669921875,261.3744812011719,263.6310119628906,262.10906982421875,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578421737998,3.6018423799077937e-08,0.0012578062014654,-0.0930383875966072,0.0,0.0,0.0,-0.0226685237139463,60.0,-22.42943572998047,-0.0,-1.0787283599711373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,289.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.000118098250823,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001243628503289,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,9.185397357214242e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001243630686076,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.000589923816733,289.63897705078125,294.1499938964844,262.04998779296875,261.342529296875,263.59625244140625,262.072509765625,288.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583171483129,3.607397758287334e-08,0.0012582811759784,-0.093182124197483,0.0,0.0,0.0,-0.0226960629224777,60.0,-22.458112716674805,-0.0,-1.07954306827196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,289.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.000118098250823,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001243628503289,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,9.185397357214242e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001243630686076,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.000589923816733,289.63897705078125,294.1499938964844,262.04998779296875,261.342529296875,263.59625244140625,262.072509765625,288.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583171483129,3.607397758287334e-08,0.0012582811759784,-0.093182124197483,0.0,0.0,0.0,-0.0226960629224777,60.0,-22.458112716674805,-0.0,-1.07954306827196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,289.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,0.0001181363841169,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001244030136149,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,9.188364492729306e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001244032318936,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0005901143304072,289.6246032714844,294.1499938964844,262.0165100097656,261.31298828125,263.5614929199219,262.0373229980469,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.612150578646833e-08,0.0012586873490363,-0.0933050885796547,0.0,0.0,0.0,-0.0227196235209703,60.0,-22.482887268066406,-0.0,-1.0802403949128349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,289.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,0.0001181363841169,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001244030136149,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,9.188364492729306e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001244032318936,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0005901143304072,289.6246032714844,294.1499938964844,262.0165100097656,261.31298828125,263.5614929199219,262.0373229980469,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.612150578646833e-08,0.0012586873490363,-0.0933050885796547,0.0,0.0,0.0,-0.0227196235209703,60.0,-22.482887268066406,-0.0,-1.0802403949128349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,289.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001181882544187,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001244576415047,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.192399011226372e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001244578597834,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0005903734709136,289.6102294921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5267944335937,262.00640869140625,288.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592760613188,3.618614741185412e-08,0.0012592398561537,-0.0934723243117332,0.0,0.0,0.0,-0.0227516684681177,60.0,-22.50473976135254,-0.0,-1.0811891115736216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,289.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001181882544187,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001244576415047,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.192399011226372e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001244578597834,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0005903734709136,289.6102294921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5267944335937,262.00640869140625,288.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592760613188,3.618614741185412e-08,0.0012592398561537,-0.0934723243117332,0.0,0.0,0.0,-0.0227516684681177,60.0,-22.50473976135254,-0.0,-1.0811891115736216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,289.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.0001182171836262,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001244881132151,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,9.194649464916438e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.000124488316942,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,0.0005905180005356,289.6029968261719,294.1499938964844,261.9775085449219,261.2771911621094,263.5095520019531,261.9932861328125,288.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655906796455,0.0,0.0,0.0,-0.0227695405483245,60.0,-22.5142765045166,-0.0,-1.0817184659117629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,289.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001182471241918,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,0.0001245196326635,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.196977771352977e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.0001245198509423,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0005906675360165,289.5957946777344,294.1499938964844,261.9673156738281,261.2673645019531,263.49237060546875,261.9814758300781,288.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.52293968200684,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,289.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001183066196972,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001245822932105,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.201605280395596e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0001245824969373,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,0.0005909647443331,289.5813293457031,294.1499938964844,261.9508056640625,261.25067138671875,263.4582824707031,261.961669921875,288.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53734397888184,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,289.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001183066196972,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001245822932105,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.201605280395596e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0001245824969373,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,0.0005909647443331,289.5813293457031,294.1499938964844,261.9508056640625,261.25067138671875,263.4582824707031,261.961669921875,288.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53734397888184,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,289.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0001183603453682,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846984863281,0.0,0.0,0.0001246388710569,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.205784590449184e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001246390747837,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0005912331398576,289.5668640136719,294.1499938964844,261.93914794921875,261.2377014160156,263.42462158203125,261.94696044921875,288.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.54691696166992,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,289.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0001183603453682,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846984863281,0.0,0.0,0.0001246388710569,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.205784590449184e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001246390747837,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0005912331398576,289.5668640136719,294.1499938964844,261.93914794921875,261.2377014160156,263.42462158203125,261.94696044921875,288.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.54691696166992,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,289.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001184021093649,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001246828469447,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.209033305523916e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001246830506715,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0005914417561143,289.5523376464844,294.1499938964844,261.9319763183594,261.2281188964844,263.3915100097656,261.93701171875,288.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.55072975158692,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,289.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001184021093649,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001246828469447,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.209033305523916e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001246830506715,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0005914417561143,289.5523376464844,294.1499938964844,261.9319763183594,261.2281188964844,263.3915100097656,261.93701171875,288.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.55072975158692,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,289.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0001184262873721,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001247083127964,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,9.210914140567183e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001247085165232,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0005915625952184,289.5378112792969,294.1499938964844,261.9288330078125,261.2215881347656,263.3589782714844,261.9312744140625,288.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618121691048,3.648278479317924e-08,0.001261775731109,-0.0942396596074104,0.0,0.0,0.0,-0.0228987205773592,60.0,-22.548385620117188,-0.0,-1.0855482202032365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,289.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0001184262873721,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001247083127964,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,9.210914140567183e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001247085165232,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0005915625952184,289.5378112792969,294.1499938964844,261.9288330078125,261.2215881347656,263.3589782714844,261.9312744140625,288.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618121691048,3.648278479317924e-08,0.001261775731109,-0.0942396596074104,0.0,0.0,0.0,-0.0228987205773592,60.0,-22.548385620117188,-0.0,-1.0855482202032365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,289.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001184313514386,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0001247136533493,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.211307769874112e-05,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001247138425242,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0005915878573432,289.5305480957031,294.1499938964844,261.9286804199219,261.2193908691406,263.3429870605469,261.92999267578125,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618661858141,3.648909085995911e-08,0.001261829631403,-0.0942559689283371,0.0,0.0,0.0,-0.0229018460959196,60.0,-22.54436111450196,-0.0,-1.0856410170845265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,289.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0001184298089356,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001247120380867,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,9.211188444169238e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0001247122272616,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.000591580173932,289.52325439453125,294.1499938964844,261.92938232421875,261.21783447265625,263.32720947265625,261.9296569824219,288.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618497712537,3.648716884185888e-08,0.001261813333258,-0.0942510068416595,0.0,0.0,0.0,-0.0229008961468935,60.0,-22.53860092163086,-0.0,-1.0856127374836433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,289.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001184085340355,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,0.0001246896281372,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.209533891407772e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,0.000124689831864,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,0.0005914739449508,289.5086975097656,294.1499938964844,261.9331359863281,261.216552734375,263.296142578125,261.9312744140625,288.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616232270374,3.646065138696032e-08,0.0012615866726264,-0.0941824167966842,0.0,0.0,0.0,-0.0228877495974302,60.0,-22.52196311950684,-0.0,-1.0852227205759848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,289.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001184085340355,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,0.0001246896281372,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.209533891407772e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,0.000124689831864,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,0.0005914739449508,289.5086975097656,294.1499938964844,261.9331359863281,261.216552734375,263.296142578125,261.9312744140625,288.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616232270374,3.646065138696032e-08,0.0012615866726264,-0.0941824167966842,0.0,0.0,0.0,-0.0228877495974302,60.0,-22.52196311950684,-0.0,-1.0852227205759848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,289.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,0.0001183594140456,292.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001246379106305,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.205714013660328e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001246380998054,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.00059122859966,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2659606933594,261.9362487792969,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610998237505,3.6399431024847224e-08,0.0012610635021701,-0.0940240621566772,0.0,0.0,0.0,-0.0228574015200138,60.0,-22.49714088439941,-0.0,-1.0843225339840501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,289.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,0.0001183594140456,292.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001246379106305,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.205714013660328e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001246380998054,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.00059122859966,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2659606933594,261.9362487792969,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610998237505,3.6399431024847224e-08,0.0012610635021701,-0.0940240621566772,0.0,0.0,0.0,-0.0228574015200138,60.0,-22.49714088439941,-0.0,-1.0843225339840501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,289.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0001182826599688,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001245570892933,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,9.199744090437888e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001245572784682,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0005908452440053,289.4795227050781,294.1499938964844,261.9488220214844,261.2201843261719,263.2366638183594,261.9438171386719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126028212253,3.630377065633184e-08,0.0012602458009496,-0.0937766060233116,0.0,0.0,0.0,-0.0228099785745143,60.0,-22.465072631835938,-0.0,-1.0829165830728017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,289.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0001182826599688,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001245570892933,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,9.199744090437888e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001245572784682,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0005908452440053,289.4795227050781,294.1499938964844,261.9488220214844,261.2201843261719,263.2366638183594,261.9438171386719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126028212253,3.630377065633184e-08,0.0012602458009496,-0.0937766060233116,0.0,0.0,0.0,-0.0228099785745143,60.0,-22.465072631835938,-0.0,-1.0829165830728017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,289.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,0.0001181786137749,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,0.0001244475279236,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.191651770379394e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001244477170985,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.000590325507801,289.4649353027344,294.1499938964844,261.9599304199219,261.22442626953125,263.2082824707031,261.95361328125,287.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174089501628266e-08,0.0012591374106705,-0.0934411287307739,0.0,0.0,0.0,-0.0227456931024789,60.0,-22.425901412963867,-0.0,-1.0810121864324176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,289.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,0.0001181786137749,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,0.0001244475279236,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.191651770379394e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001244477170985,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.000590325507801,289.4649353027344,294.1499938964844,261.9599304199219,261.22442626953125,263.2082824707031,261.95361328125,287.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174089501628266e-08,0.0012591374106705,-0.0934411287307739,0.0,0.0,0.0,-0.0227456931024789,60.0,-22.425901412963867,-0.0,-1.0810121864324176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,289.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,0.0001181180923595,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.0001243838050868,290.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,9.18694495339878e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001243839797098,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0005900231772102,289.4576110839844,294.1499938964844,261.96612548828125,261.22705078125,263.1944274902344,261.9591979980469,287.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.6098661837513646e-08,0.0012584927026182,-0.0932459905743599,0.0,0.0,0.0,-0.0227083023637533,60.0,-22.403921127319336,-0.0,-1.0799052319043768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
