time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437160,289.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,0.0001180552208097,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0001243175938725,290.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,9.182055509882048e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0001243177684955,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0005897091468796,289.4503173828125,294.1499938964844,261.9726867675781,261.2299499511719,263.1808166503906,261.9652709960937,287.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578589376062,3.60203067373277e-08,0.0012578228488564,-0.0930432602763176,0.0,0.0,0.0,-0.0226694587618112,60.0,-22.380687713623047,-0.0,-1.0787559290292849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,289.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001179207902168,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0001241760328412,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,9.171599231194703e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0001241762074641,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0005890376050956,289.4356994628906,294.1499938964844,261.9866638183594,261.2363586425781,263.1542053222656,261.9783020019531,287.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564264470711,3.585275365480811e-08,0.001256390591152,-0.0926097184419632,0.0,0.0,0.0,-0.0225863996893167,60.0,-22.33171463012696,-0.0,-1.0763003643887717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,289.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001179207902168,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0001241760328412,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,9.171599231194703e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0001241762074641,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0005890376050956,289.4356994628906,294.1499938964844,261.9866638183594,261.2363586425781,263.1542053222656,261.9783020019531,287.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564264470711,3.585275365480811e-08,0.001256390591152,-0.0926097184419632,0.0,0.0,0.0,-0.0225863996893167,60.0,-22.33171463012696,-0.0,-1.0763003643887717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,289.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0001177686499431,292.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001240158308064,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,9.159766341326758e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0001240159908775,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0005882777040824,289.4211120605469,294.1499938964844,262.00146484375,261.243408203125,263.1285095214844,261.99249267578125,287.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125480548013,3.566314177305685e-08,0.0012547698570415,-0.0921190306544303,0.0,0.0,0.0,-0.0224924013018608,60.0,-22.27878761291504,-0.0,-1.0735248423543453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,289.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0001177686499431,292.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001240158308064,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,9.159766341326758e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0001240159908775,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0005882777040824,289.4211120605469,294.1499938964844,262.00146484375,261.243408203125,263.1285095214844,261.99249267578125,287.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125480548013,3.566314177305685e-08,0.0012547698570415,-0.0921190306544303,0.0,0.0,0.0,-0.0224924013018608,60.0,-22.27878761291504,-0.0,-1.0735248423543453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,289.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,0.0001175940778921,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,0.0001238319964613,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,9.146189404418692e-05,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,0.0001238321710843,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0005874056951142,289.406494140625,294.1499938964844,262.0167236328125,261.2507629394531,263.1037902832031,262.00738525390625,287.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529456289485,3.5445580692794465e-08,0.0012529101222753,-0.091555930674076,0.0,0.0,0.0,-0.02238455042243,60.0,-22.22154426574707,-0.0,-1.0703446662319038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,289.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,0.0001175940778921,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,0.0001238319964613,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,9.146189404418692e-05,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,0.0001238321710843,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,0.0005874056951142,289.406494140625,294.1499938964844,262.0167236328125,261.2507629394531,263.1037902832031,262.00738525390625,287.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529456289485,3.5445580692794465e-08,0.0012529101222753,-0.091555930674076,0.0,0.0,0.0,-0.02238455042243,60.0,-22.22154426574707,-0.0,-1.0703446662319038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,289.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001173939890577,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001236212992807,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.130626858677716e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0001236214593518,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005864062113687,289.39190673828125,294.1499938964844,262.031982421875,261.2581481933594,263.0800170898437,262.02252197265625,287.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508137151598,3.519620506153842e-08,0.0012507784413173,-0.0909103974699974,0.0,0.0,0.0,-0.0222609285265207,60.0,-22.15953826904297,-0.0,-1.066705195285067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,289.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001173939890577,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001236212992807,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.130626858677716e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0001236214593518,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005864062113687,289.39190673828125,294.1499938964844,262.031982421875,261.2581481933594,263.0800170898437,262.02252197265625,287.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508137151598,3.519620506153842e-08,0.0012507784413173,-0.0909103974699974,0.0,0.0,0.0,-0.0222609285265207,60.0,-22.15953826904297,-0.0,-1.066705195285067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,289.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61724853515625,0.0,0.0,0.0001172836637124,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001235051167896,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.122046321863309e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0001235052914125,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0005858551012352,289.3846130371094,294.1499938964844,262.0395202636719,261.2617492675781,263.0684814453125,262.0300598144531,287.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124963815324,3.5058704384027806e-08,0.0012496031122282,-0.0905544161796569,0.0,0.0,0.0,-0.0221927668899297,60.0,-22.126712799072266,-0.0,-1.0647011805531292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,289.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0001171673866338,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001233826769748,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,9.11300303414464e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0001233828515978,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0005852743051946,289.3773193359375,294.1499938964844,262.0469055175781,261.2652282714844,263.0571594238281,262.0375366210937,287.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483993778005,3.491379629849689e-08,0.0012483645696192,-0.0901792123913765,0.0,0.0,0.0,-0.0221209302544593,60.0,-22.09290313720703,-0.0,-1.062591152845016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,289.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0001169127281173,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.000123114514281,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,9.093195694731548e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001231146743521,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,0.000584002234973,289.3627319335937,294.1499938964844,262.0610046386719,261.271728515625,263.03521728515625,262.05194091796875,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596411069287576e-08,0.0012456513941287,-0.0893573090434074,0.0,0.0,0.0,-0.0219635944813489,60.0,-22.02173614501953,-0.0,-1.0579770304275372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,289.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0001169127281173,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.000123114514281,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,9.093195694731548e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001231146743521,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,0.000584002234973,289.3627319335937,294.1499938964844,262.0610046386719,261.271728515625,263.03521728515625,262.05194091796875,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596411069287576e-08,0.0012456513941287,-0.0893573090434074,0.0,0.0,0.0,-0.0219635944813489,60.0,-22.02173614501953,-0.0,-1.0579770304275372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,289.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.0001166344954981,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001228215260198,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,9.071556269191206e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0001228216860909,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.000582612468861,289.3481750488281,294.1499938964844,262.073974609375,261.2773132324219,263.0140686035156,262.0654602050781,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427215697243,3.424966621423664e-08,0.0012426873436197,-0.0884591564536094,0.0,0.0,0.0,-0.0217917002737522,60.0,-21.94680976867676,-0.0,-1.0529474536724592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,289.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.0001166344954981,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001228215260198,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,9.071556269191206e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0001228216860909,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.000582612468861,289.3481750488281,294.1499938964844,262.073974609375,261.2773132324219,263.0140686035156,262.0654602050781,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427215697243,3.424966621423664e-08,0.0012426873436197,-0.0884591564536094,0.0,0.0,0.0,-0.0217917002737522,60.0,-21.94680976867676,-0.0,-1.0529474536724592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,289.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,0.0001163388005807,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,0.0001225101586896,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,9.048557694768532e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0001225103042088,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005811353912577,289.3336486816406,294.1499938964844,262.0853271484375,261.28173828125,262.99371337890625,262.0776672363281,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.0875044018030166,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.86922836303711,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,289.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,0.0001163388005807,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,0.0001225101586896,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,9.048557694768532e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0001225103042088,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0005811353912577,289.3336486816406,294.1499938964844,262.0853271484375,261.28173828125,262.99371337890625,262.0776672363281,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.0875044018030166,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.86922836303711,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,289.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001160338069894,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001221889833686,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.024836617754772e-05,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0001221891434397,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0005796119221486,289.3191223144531,294.1499938964844,262.0946960449219,261.2846374511719,262.9739990234375,262.0882568359375,287.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.79065322875977,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,289.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001160338069894,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001221889833686,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.024836617754772e-05,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0001221891434397,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0005796119221486,289.3191223144531,294.1499938964844,262.0946960449219,261.2846374511719,262.9739990234375,262.0882568359375,287.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.79065322875977,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,289.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0001158809100161,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0001220279737026,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.012944792630152e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,0.0001220281264977,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0005788481794297,289.3118896484375,294.1499938964844,262.0985412597656,261.28546142578125,262.9644470214844,262.0926818847656,287.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049569510469e-08,0.0012346589937806,-0.086025483906269,0.0,0.0,0.0,-0.0213261265307664,60.0,-21.751689910888672,-0.0,-1.0393849692036385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,289.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.00011572882795,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001218678298755,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,9.001116268336773e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,0.0001218679753947,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.0005780885112471,289.3046264648437,294.1499938964844,262.1017150878906,261.2857666015625,262.9550170898437,262.0966186523437,287.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.312096552576804e-08,0.0012330387253314,-0.0855341628193855,0.0,0.0,0.0,-0.0212321691215038,60.0,-21.713134765625,-0.0,-1.0366585456722532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,289.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001154316487372,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0001215548836626,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,8.978002733783796e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001215550364577,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0005766040412709,289.2901611328125,294.1499938964844,262.1058959960937,261.2848205566406,262.9365539550781,262.1025695800781,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750602230180454e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485681891441,60.0,-21.638452529907227,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,289.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001154316487372,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0001215548836626,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,8.978002733783796e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001215550364577,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0005766040412709,289.2901611328125,294.1499938964844,262.1058959960937,261.2848205566406,262.9365539550781,262.1025695800781,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750602230180454e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485681891441,60.0,-21.638452529907227,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,289.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,0.0001151496035163,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,0.0001212578790728,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,8.956065721577033e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0001212580245919,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0005751951830461,289.27569580078125,294.1499938964844,262.1069030761719,261.281494140625,262.9186096191406,262.1055603027344,287.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.239910739694096e-08,0.001226867781952,-0.0836623534560203,0.0,0.0,0.0,-0.0208743195980787,60.0,-21.56855773925781,-0.0,-1.0263074301519737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,289.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,0.0001151496035163,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,0.0001212578790728,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,8.956065721577033e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0001212580245919,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0005751951830461,289.27569580078125,294.1499938964844,262.1069030761719,261.281494140625,262.9186096191406,262.1055603027344,287.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.239910739694096e-08,0.001226867781952,-0.0836623534560203,0.0,0.0,0.0,-0.0208743195980787,60.0,-21.56855773925781,-0.0,-1.0263074301519737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,289.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0001148884111898,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000120982833323,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,8.935751247918233e-05,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0001209829788422,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0005738904583267,289.2612609863281,294.1499938964844,262.1043395996094,261.27545166015625,262.90106201171875,262.1052551269531,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241171207278,3.2073597111548224e-08,0.0012240851065143,-0.0828180164098739,0.0,0.0,0.0,-0.0207129549235105,60.0,-21.504846572875977,-0.0,-1.0216567858378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,289.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0001148884111898,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000120982833323,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,8.935751247918233e-05,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0001209829788422,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0005738904583267,289.2612609863281,294.1499938964844,262.1043395996094,261.27545166015625,262.90106201171875,262.1052551269531,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241171207278,3.2073597111548224e-08,0.0012240851065143,-0.0828180164098739,0.0,0.0,0.0,-0.0207129549235105,60.0,-21.504846572875977,-0.0,-1.0216567858378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,289.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001146534705185,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001207354362122,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,8.917478407965973e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0001207355817314,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0005727169336751,289.2468566894531,294.1499938964844,262.0977478027344,261.2664489746094,262.8838195800781,262.1014709472656,287.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216138420626,3.1780810871850924e-08,0.0012215820606797,-0.0820584148168563,0.0,0.0,0.0,-0.020567812025547,60.0,-21.448400497436523,-0.0,-1.0174826314823805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,289.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001146534705185,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001207354362122,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,8.917478407965973e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0001207355817314,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0005727169336751,289.2468566894531,294.1499938964844,262.0977478027344,261.2664489746094,262.8838195800781,262.1014709472656,287.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216138420626,3.1780810871850924e-08,0.0012215820606797,-0.0820584148168563,0.0,0.0,0.0,-0.020567812025547,60.0,-21.448400497436523,-0.0,-1.0174826314823805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,289.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0001145474452641,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001206237939186,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,8.909231837606058e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,0.0001206239321618,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0005721873021684,289.2396545410156,294.1499938964844,262.09283447265625,261.2607421875,262.8752746582031,262.0978698730469,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204841477796,3.1648678344708976e-08,0.0012204524828121,-0.0817155689001083,0.0,0.0,0.0,-0.020502308383584,60.0,-21.423803329467773,-0.0,-1.0156016827522762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,289.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,0.0001144489215221,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,0.000120520038763,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,8.901569526642561e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0001205201770062,291.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.000571695214603,289.2324523925781,294.1499938964844,262.0867614746094,261.2541809082031,262.86676025390625,262.0932312011719,287.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194343144074,3.1525896559969624e-08,0.0012194027658551,-0.0813969522714614,0.0,0.0,0.0,-0.0204414408653974,60.0,-21.40142250061035,-0.0,-1.0138553108163253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,289.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0001142746550613,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.000120336531836,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,8.888015145203099e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001203366700792,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0005708247190341,289.2180480957031,294.1499938964844,262.07098388671875,261.2383117675781,262.8498229980469,262.0806884765625,287.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175460578873,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.363481521606445,-0.0,-1.0107701342576549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,289.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0001142746550613,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.000120336531836,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,8.888015145203099e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001203366700792,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0005708247190341,289.2180480957031,294.1499938964844,262.07098388671875,261.2383117675781,262.8498229980469,262.0806884765625,287.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175460578873,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.363481521606445,-0.0,-1.0107701342576549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,289.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.0001141294051194,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,0.000120183583931,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,8.876718493411317e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001201837148983,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0005700991605408,289.2036437988281,294.1499938964844,262.04998779296875,261.21856689453125,262.83282470703125,262.0633544921875,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.112771196356334e-08,0.0012159985490143,-0.0803635120391845,0.0,0.0,0.0,-0.0202440470457077,60.0,-21.33517837524414,-0.0,-1.0082023038648913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,289.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.0001141294051194,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,0.000120183583931,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,8.876718493411317e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001201837148983,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0005700991605408,289.2036437988281,294.1499938964844,262.04998779296875,261.21856689453125,262.83282470703125,262.0633544921875,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160297483205,3.112771196356334e-08,0.0012159985490143,-0.0803635120391845,0.0,0.0,0.0,-0.0202440470457077,60.0,-21.33517837524414,-0.0,-1.0082023038648913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,289.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,0.0001139926025643,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0001200395272462,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,8.866078860592097e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,0.0001200396582134,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0005694158608093,289.1892395019531,294.1499938964844,262.0256652832031,261.196533203125,262.81573486328125,262.0418701171875,287.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.095722789225874e-08,0.0012145412620157,-0.0799209624528884,0.0,0.0,0.0,-0.0201595313847064,60.0,-21.31382942199707,-0.0,-1.0057868138346748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,289.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,0.0001139926025643,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0001200395272462,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,8.866078860592097e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,0.0001200396582134,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0005694158608093,289.1892395019531,294.1499938964844,262.0256652832031,261.196533203125,262.81573486328125,262.0418701171875,287.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.095722789225874e-08,0.0012145412620157,-0.0799209624528884,0.0,0.0,0.0,-0.0201595313847064,60.0,-21.31382942199707,-0.0,-1.0057868138346748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,289.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.000113844689622,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001198837635456,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,8.85457411641255e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001198838945128,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.0005686769727617,289.17486572265625,294.1499938964844,262.00018310546875,261.17401123046875,262.7984924316406,262.0178527832031,287.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129961978644,3.077288823760682e-08,0.0012129653478041,-0.0794424042105674,0.0,0.0,0.0,-0.0200681500136852,60.0,-21.29429626464844,-0.0,-1.0031782693431525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,289.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.000113844689622,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001198837635456,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,8.85457411641255e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001198838945128,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.0005686769727617,289.17486572265625,294.1499938964844,262.00018310546875,261.17401123046875,262.7984924316406,262.0178527832031,287.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129961978644,3.077288823760682e-08,0.0012129653478041,-0.0794424042105674,0.0,0.0,0.0,-0.0200681500136852,60.0,-21.29429626464844,-0.0,-1.0031782693431525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
