time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439500,289.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001137665094574,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001198014433612,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,8.848493598634377e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0001198015670524,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.0005682864575646,289.16766357421875,294.1499938964844,261.9870300292969,261.1625671386719,262.789794921875,262.00518798828125,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121632462367,3.0675465723106754e-08,0.0012121325125917,-0.0791894644498825,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.28427696228028,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,289.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001136852079071,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,0.0001197158271679,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,8.84217006387189e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,0.0001197159508592,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0005678803427144,289.16046142578125,294.1499938964844,261.9735717773437,261.1510009765625,262.78106689453125,261.99224853515625,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.27399444580078,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,289.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001135127822635,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0001195342629216,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,8.828759746393189e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.0001195343866129,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0005670191021636,289.1460876464844,294.1499938964844,261.9458312988281,261.12744140625,262.763427734375,261.9654541015625,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094598496332,3.035927065297983e-08,0.0012094294652342,-0.0783684179186821,0.0,0.0,0.0,-0.0198631063103675,60.0,-21.25241470336914,-0.0,-9.973374659466573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,289.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001135127822635,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0001195342629216,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,8.828759746393189e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.0001195343866129,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0005670191021636,289.1460876464844,294.1499938964844,261.9458312988281,261.12744140625,262.763427734375,261.9654541015625,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094598496332,3.035927065297983e-08,0.0012094294652342,-0.0783684179186821,0.0,0.0,0.0,-0.0198631063103675,60.0,-21.25241470336914,-0.0,-9.973374659466573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,289.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0001133284749812,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,0.0001193401767523,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,8.814424654701725e-05,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0001193403004435,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0005660984315909,289.1317138671875,294.1499938964844,261.91705322265625,261.1033935546875,262.74560546875,261.9376220703125,287.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.01295841609317e-08,0.0012074660044163,-0.0777719095349311,0.0,0.0,0.0,-0.0197492446750402,60.0,-21.22951316833496,-0.0,-9.941013701109116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,289.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0001133284749812,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,0.0001193401767523,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,8.814424654701725e-05,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0001193403004435,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0005660984315909,289.1317138671875,294.1499938964844,261.91705322265625,261.1033935546875,262.74560546875,261.9376220703125,287.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.01295841609317e-08,0.0012074660044163,-0.0777719095349311,0.0,0.0,0.0,-0.0197492446750402,60.0,-21.22951316833496,-0.0,-9.941013701109116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,289.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,0.0001131320532294,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,0.0001191333358292,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,8.799148054094985e-05,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001191334595205,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0005651172832585,289.1173400878906,294.1499938964844,261.8872375488281,261.0787658691406,262.72760009765625,261.9087829589844,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054033577442,2.9884805741176024e-08,0.0012053734390065,-0.077136106789112,0.0,0.0,0.0,-0.0196278989315032,60.0,-21.205230712890625,-0.0,-9.906583642305122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,289.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,0.0001131320532294,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,0.0001191333358292,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,8.799148054094985e-05,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001191334595205,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0005651172832585,289.1173400878906,294.1499938964844,261.8872375488281,261.0787658691406,262.72760009765625,261.9087829589844,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054033577442,2.9884805741176024e-08,0.0012053734390065,-0.077136106789112,0.0,0.0,0.0,-0.0196278989315032,60.0,-21.205230712890625,-0.0,-9.906583642305122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,289.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0001129244919866,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001189147660625,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,8.783004159340635e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0001189148897537,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0005640804884023,289.1029968261719,294.1499938964844,261.8564147949219,261.0535888671875,262.7093200683594,261.8788757324219,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031918158754,2.96261433163636e-08,0.0012031622463837,-0.0764641538262367,0.0,0.0,0.0,-0.019499672576785,60.0,-21.1795597076416,-0.0,-9.870266381994953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,289.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0001129244919866,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001189147660625,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,8.783004159340635e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0001189148897537,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0005640804884023,289.1029968261719,294.1499938964844,261.8564147949219,261.0535888671875,262.7093200683594,261.8788757324219,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031918158754,2.96261433163636e-08,0.0012031622463837,-0.0764641538262367,0.0,0.0,0.0,-0.019499672576785,60.0,-21.1795597076416,-0.0,-9.870266381994953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,289.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001128168150899,292.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.000118801384815,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,8.77462953212671e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.0001188015012303,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0005635425914078,289.0958251953125,294.1499938964844,261.84063720703125,261.040771484375,262.7001037597656,261.8635559082031,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491962649785826e-08,0.0012020150898024,-0.076115533709526,0.0,0.0,0.0,-0.0194331537932157,60.0,-21.16621971130371,-0.0,-9.851452631437496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,289.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0001127066716435,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0001186853914987,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,8.76606281963177e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.000118685507914,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,0.0005629924125969,289.0886535644531,294.1499938964844,261.8246459960937,261.02783203125,262.6907958984375,261.8479919433594,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354696451378004e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.15260505676269,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,289.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,0.0001124794507632,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001184461216325,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,8.74839024618268e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0001184462380479,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,0.0005618574214167,289.0743408203125,294.1499938964844,261.7919311523437,261.0014953613281,262.6720275878906,261.816162109375,287.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.124601364135746,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,289.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,0.0001124794507632,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001184461216325,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,8.74839024618268e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0001184462380479,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,0.0005618574214167,289.0743408203125,294.1499938964844,261.7919311523437,261.0014953613281,262.6720275878906,261.816162109375,287.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.124601364135746,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,289.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001122450848924,292.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001181993284262,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,8.730162517167628e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001181994448415,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0005606867489404,289.0600280761719,294.1499938964844,261.75830078125,260.9745178222656,262.6529541015625,261.78350830078125,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.095792770385746,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,289.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001122450848924,292.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001181993284262,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,8.730162517167628e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001181994448415,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0005606867489404,289.0600280761719,294.1499938964844,261.75830078125,260.9745178222656,262.6529541015625,261.78350830078125,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.095792770385746,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,289.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,0.0001120046072173,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,0.0001179460959974,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,8.711458212928846e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,0.0001179462051368,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0005594855174422,289.04571533203125,294.1499938964844,261.7238464355469,260.94696044921875,262.6336364746094,261.7499694824219,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.066383361816406,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,289.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,0.0001120046072173,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,0.0001179460959974,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,8.711458212928846e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,0.0001179462051368,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0005594855174422,289.04571533203125,294.1499938964844,261.7238464355469,260.94696044921875,262.6336364746094,261.7499694824219,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.066383361816406,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,289.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,0.0001117598658311,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,0.0001176883743028,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,8.69242285261862e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001176884834421,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.00055826298194,289.03143310546875,294.1499938964844,261.68853759765625,260.91876220703125,262.6140441894531,261.7156066894531,287.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.0366325378418,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,289.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,0.0001117598658311,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,0.0001176883743028,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,8.69242285261862e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001176884834421,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.00055826298194,289.03143310546875,294.1499938964844,261.68853759765625,260.91876220703125,262.6140441894531,261.7156066894531,287.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.0366325378418,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,289.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,0.000111636618385,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0001175585857708,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,8.682837506057695e-05,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001175586949102,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0005576473195105,289.0243225097656,294.1499938964844,261.67059326171875,260.9044189453125,262.6041259765625,261.6981201171875,287.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02172470092773,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,289.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0001115129489335,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001174283606815,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,8.673218690091744e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0001174284698208,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0005570296198129,289.0171813964844,294.1499938964844,261.6524353027344,260.889892578125,262.5941162109375,261.680419921875,287.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867118390645373e-08,0.0011881242971867,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.0068588256836,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,289.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0001112659447244,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0001171682524727,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,8.654007251607254e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001171683616121,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0005557957338169,289.0029602050781,294.1499938964844,261.6155700683594,260.8603820800781,262.5738525390625,261.6444396972656,287.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559309501157265e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.977500915527344,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,289.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0001112659447244,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0001171682524727,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,8.654007251607254e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001171683616121,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0005557957338169,289.0029602050781,294.1499938964844,261.6155700683594,260.8603820800781,262.5738525390625,261.6444396972656,287.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559309501157265e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.977500915527344,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,289.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.000111020017357,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.0001169092865893,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,8.634880214231089e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001169093884527,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.000554567319341,288.9887390136719,294.1499938964844,261.5780029296875,260.8302001953125,262.5533142089844,261.6077880859375,287.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252850642867088e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231495320796,60.0,-20.948650360107425,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,289.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.000111020017357,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.0001169092865893,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,8.634880214231089e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001169093884527,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.000554567319341,288.9887390136719,294.1499938964844,261.5780029296875,260.8302001953125,262.5533142089844,261.6077880859375,287.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252850642867088e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231495320796,60.0,-20.948650360107425,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,289.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001107741336454,291.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001166503643617,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,8.615756087237969e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001166504662251,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.000553339079488,288.9745178222656,294.1499938964844,261.5397033691406,260.7993469238281,262.5324401855469,261.5704345703125,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6946446851638945e-08,0.0011802533408626,-0.0694969892501831,0.0,0.0,0.0,-0.0181712564080953,60.0,-20.92045783996582,-0.0,-9.497938435742981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,289.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001107741336454,291.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0001166503643617,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,8.615756087237969e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001166504662251,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.000553339079488,288.9745178222656,294.1499938964844,261.5397033691406,260.7993469238281,262.5324401855469,261.5704345703125,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6946446851638945e-08,0.0011802533408626,-0.0694969892501831,0.0,0.0,0.0,-0.0181712564080953,60.0,-20.92045783996582,-0.0,-9.497938435742981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,289.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0001105253104469,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001163883425761,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,8.596403495175764e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0001163884444395,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0005520961713045,288.9603271484375,294.1499938964844,261.5007629394531,260.7677917480469,262.5112609863281,261.5324401855469,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636378436251107e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-20.89242935180664,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,289.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0001105253104469,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001163883425761,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,8.596403495175764e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0001163884444395,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0005520961713045,288.9603271484375,294.1499938964844,261.5007629394531,260.7677917480469,262.5112609863281,261.5324401855469,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636378436251107e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-20.89242935180664,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,289.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001103997929021,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,0.0001162561602541,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,8.586640615249053e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0001162562621175,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0005514691583812,288.9532470703125,294.1499938964844,261.4810791015625,260.7517395019531,262.50054931640625,261.51318359375,287.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.647996133475772e-08,0.0011762653011828,-0.0682830959558487,0.0,0.0,0.0,-0.0179400015622377,60.0,-20.87839698791504,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,289.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0001102735914173,291.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001161232721642,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,8.576825348427519e-05,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.0001161233667517,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0005508388276211,288.9461669921875,294.1499938964844,261.4612121582031,260.73553466796875,262.48974609375,261.4937744140625,287.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.6322700463765614e-08,0.001174920820631,-0.0678738057613372,0.0,0.0,0.0,-0.0178620424121618,60.0,-20.864347457885746,-0.0,-9.412298140887289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,289.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0001100192894227,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,0.0001158554805442,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,8.557046385249123e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,0.0001158555824076,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0005495685036294,288.9320373535156,294.1499938964844,261.4210510253906,260.7025451660156,262.4678649902344,261.4544677734375,287.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.6005809061757645e-08,0.0011722116032615,-0.0670489519834518,0.0,0.0,0.0,-0.0177049487829208,60.0,-20.836196899414062,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,289.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0001100192894227,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,0.0001158554805442,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,8.557046385249123e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,0.0001158555824076,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0005495685036294,288.9320373535156,294.1499938964844,261.4210510253906,260.7025451660156,262.4678649902344,261.4544677734375,287.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.6005809061757645e-08,0.0011722116032615,-0.0670489519834518,0.0,0.0,0.0,-0.0177049487829208,60.0,-20.836196899414062,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,289.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001097629938158,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001155855861725,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,8.537112444173545e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001155856807599,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0005482882843352,288.9179077148437,294.1499938964844,261.3803405761719,260.6688537597656,262.4457092285156,261.4147033691406,287.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.568642720746084e-08,0.0011694811983034,-0.0662174820899963,0.0,0.0,0.0,-0.0175466202199459,60.0,-20.80799674987793,-0.0,-9.325336947085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,289.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001097629938158,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001155855861725,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,8.537112444173545e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001155856807599,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0005482882843352,288.9179077148437,294.1499938964844,261.3803405761719,260.6688537597656,262.4457092285156,261.4147033691406,287.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.568642720746084e-08,0.0011694811983034,-0.0662174820899963,0.0,0.0,0.0,-0.0175466202199459,60.0,-20.80799674987793,-0.0,-9.325336947085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,289.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,0.0001095047409762,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,0.0001153136399807,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,8.51702643558383e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001153137345681,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,0.0005469982861541,288.9037780761719,294.1499938964844,261.339111328125,260.6344299316406,262.42315673828125,261.3743591308594,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667553335428,2.5364618849721413e-08,0.0011667299550026,-0.0653795525431633,0.0,0.0,0.0,-0.0173870883882045,60.0,-20.779767990112305,-0.0,-9.28150782897319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,289.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,0.0001095047409762,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,0.0001153136399807,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,8.51702643558383e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001153137345681,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,0.0005469982861541,288.9037780761719,294.1499938964844,261.339111328125,260.6344299316406,262.42315673828125,261.3743591308594,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667553335428,2.5364618849721413e-08,0.0011667299550026,-0.0653795525431633,0.0,0.0,0.0,-0.0173870883882045,60.0,-20.779767990112305,-0.0,-9.28150782897319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,289.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001092450038413,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.000115040129458,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,8.49682473926805e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0001150402167695,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0005457008373923,288.88970947265625,294.1499938964844,261.2973937988281,260.5992431640625,262.4002990722656,261.3335266113281,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040952422727972e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.75153923034668,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
