time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441840,289.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001092450038413,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.000115040129458,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,8.49682473926805e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0001150402167695,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0005457008373923,288.88970947265625,294.1499938964844,261.2973937988281,260.5992431640625,262.4002990722656,261.3335266113281,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040952422727972e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.75153923034668,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,289.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13702392578125,0.0,0.0,0.0001091146332328,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0001149028394138,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264709472656,0.0,0.0,8.486684237141162e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,0.0001149029340012,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.000545049610082,288.8826599121094,294.1499938964844,261.2763366699219,260.58135986328125,262.38873291015625,261.3129272460937,287.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135275363922,0.0,0.0,0.0,-0.017146099358797,60.0,-20.737428665161133,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,289.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,0.0001089839788619,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278686523437,0.0,0.0,0.0001147652583313,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,8.476522634737194e-05,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0001147653456428,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,0.0005443969857878,288.8756408691406,294.1499938964844,261.25518798828125,260.5633239746094,262.3771057128906,261.292236328125,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715689050935907e-08,0.0011611819500103,-0.0636894628405571,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.723331451416016,-0.0,-9.193438899046669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,289.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,0.0001087219643522,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,0.0001144893467426,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,8.456144132651389e-05,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001144894340541,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0005430881865322,288.8616027832031,294.1499938964844,261.21258544921875,260.5266418457031,262.353515625,261.25048828125,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389191111140466e-08,0.0011583905434235,-0.0628389194607734,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.695180892944336,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,289.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,0.0001087219643522,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,0.0001144893467426,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,8.456144132651389e-05,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001144894340541,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0005430881865322,288.8616027832031,294.1499938964844,261.21258544921875,260.5266418457031,262.353515625,261.25048828125,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389191111140466e-08,0.0011583905434235,-0.0628389194607734,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.695180892944336,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,289.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001084592877305,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,0.000114212736662,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,8.435713971266523e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001142128239735,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0005417760694399,288.8475646972656,294.1499938964844,261.16961669921875,260.4891967773437,262.32965087890625,261.2084045410156,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66709327697754,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,289.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001084592877305,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,0.000114212736662,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,8.435713971266523e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001142128239735,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0005417760694399,288.8475646972656,294.1499938964844,261.16961669921875,260.4891967773437,262.32965087890625,261.2084045410156,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66709327697754,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,289.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,0.0001081961527233,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,0.0001139356463681,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,8.415248157689348e-05,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0001139357336796,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.0005404616822488,288.8335876464844,294.1499938964844,261.1262512207031,260.4509582519531,262.3053894042969,261.1659240722656,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63910484313965,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,289.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,0.0001081961527233,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,0.0001139356463681,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,8.415248157689348e-05,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0001139357336796,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.0005404616822488,288.8335876464844,294.1499938964844,261.1262512207031,260.4509582519531,262.3053894042969,261.1659240722656,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63910484313965,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,289.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,0.0001079328503692,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,0.0001136583741754,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,8.394768519792706e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.0001136584614869,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,0.0005391463637351,288.8196105957031,294.1499938964844,261.08258056640625,260.4119873046875,262.28082275390625,261.12310791015625,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.611225128173828,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,289.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,0.0001079328503692,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,0.0001136583741754,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,8.394768519792706e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.0001136584614869,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,0.0005391463637351,288.8196105957031,294.1499938964844,261.08258056640625,260.4119873046875,262.28082275390625,261.12310791015625,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.611225128173828,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,289.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,0.0001078011700883,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,0.0001135197162511,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,8.384527609450743e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09033203125,0.0,0.0,0.0001135197962867,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,0.0005384886171668,288.8126220703125,294.1499938964844,261.0606384277344,260.3921813964844,262.2684020996094,261.10162353515625,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.597326278686523,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,289.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.000107669555291,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,0.0001133811165345,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454162597656,0.0,0.0,8.374290337087587e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,0.0001133811965701,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0005378312198445,288.8056640625,294.1499938964844,261.03863525390625,260.3721923828125,262.25592041015625,261.0800476074219,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.58346366882324,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,289.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,0.000107406580355,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.0001131041863118,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,8.353836892638355e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0001131042736233,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.000536517589353,288.7917175292969,294.1499938964844,260.9944152832031,260.3316345214844,262.2306823730469,261.03668212890625,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750102246504863e-08,0.0011443770490586,-0.0585670210421085,0.0,0.0,0.0,-0.0160909779369831,60.0,-20.555870056152344,-0.0,-8.929240635779936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,289.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,0.000107406580355,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.0001131041863118,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,8.353836892638355e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0001131042736233,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.000536517589353,288.7917175292969,294.1499938964844,260.9944152832031,260.3316345214844,262.2306823730469,261.03668212890625,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750102246504863e-08,0.0011443770490586,-0.0585670210421085,0.0,0.0,0.0,-0.0160909779369831,60.0,-20.555870056152344,-0.0,-8.929240635779936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,289.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0001071433143806,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,0.0001128269650507,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,8.33336089272052e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0001128270450863,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0005352025618776,288.7778015136719,294.1499938964844,260.95001220703125,260.290283203125,262.2051086425781,260.992919921875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415948392823,2.2422060652615986e-08,0.0011415724875405,-0.0577116720378398,0.0,0.0,0.0,-0.0159283559769392,60.0,-20.52849578857422,-0.0,-8.885522362334086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,289.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0001071433143806,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,0.0001128269650507,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,8.33336089272052e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0001128270450863,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0005352025618776,288.7778015136719,294.1499938964844,260.95001220703125,260.290283203125,262.2051086425781,260.992919921875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415948392823,2.2422060652615986e-08,0.0011415724875405,-0.0577116720378398,0.0,0.0,0.0,-0.0159283559769392,60.0,-20.52849578857422,-0.0,-8.885522362334086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,289.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0001068782876245,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001125478811445,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,8.312748104799539e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.00011254796118,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0005338786868378,288.763916015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1792297363281,260.94854736328125,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181815260308e-08,0.0011387489503249,-0.0568504631519317,0.0,0.0,0.0,-0.0157646425068378,60.0,-20.50149345397949,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,289.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,0.0001068782876245,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001125478811445,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,8.312748104799539e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.00011254796118,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0005338786868378,288.763916015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1792297363281,260.94854736328125,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181815260308e-08,0.0011387489503249,-0.0568504631519317,0.0,0.0,0.0,-0.0157646425068378,60.0,-20.50149345397949,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,289.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.0001066067707142,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0001122619651141,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,8.291630365420133e-05,290.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0001122620378737,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0005325223901309,288.75006103515625,294.1499938964844,260.8539733886719,260.19940185546875,262.1529541015625,260.9020690917969,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349145261407e-08,0.0011358563788235,-0.0559680387377738,0.0,0.0,0.0,-0.0155969215556979,60.0,-20.47556495666504,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,289.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.0001066067707142,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0001122619651141,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,8.291630365420133e-05,290.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0001122620378737,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0005325223901309,288.75006103515625,294.1499938964844,260.8539733886719,260.19940185546875,262.1529541015625,260.9020690917969,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349145261407e-08,0.0011358563788235,-0.0559680387377738,0.0,0.0,0.0,-0.0155969215556979,60.0,-20.47556495666504,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,289.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0001064691605279,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0001121170498663,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,8.280927431769669e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001121171299018,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999694824219,0.0,0.0,0.0005318350158631,288.7431335449219,294.1499938964844,260.82794189453125,260.17449951171875,262.1396789550781,260.8778381347656,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582019726906765e-08,0.0011343903606757,-0.0555207580327987,0.0,0.0,0.0,-0.0155119160190224,60.0,-20.46308135986328,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,289.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,0.0001063304080162,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,0.0001119709413615,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,8.270135003840551e-05,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,0.000111971014121,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,0.0005311419372446,288.7362060546875,294.1499938964844,260.8011474609375,260.1488342285156,262.1262512207031,260.8529052734375,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329335393384,2.14091251393711e-08,0.0011329122353345,-0.0550697334110736,0.0,0.0,0.0,-0.015426205471158,60.0,-20.450942993164062,-0.0,-8.75120420573694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,289.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001060502254404,291.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001116758940042,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,8.248343510786071e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001116759667638,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.000529742334038,288.722412109375,294.1499938964844,260.7455139160156,260.0953063964844,262.0990295410156,260.8009338378906,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.105999818979853e-08,0.0011299272300675,-0.0541588738560676,0.0,0.0,0.0,-0.0152531303465366,60.0,-20.42770195007324,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,289.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001060502254404,291.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001116758940042,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,8.248343510786071e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001116759667638,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.000529742334038,288.722412109375,294.1499938964844,260.7455139160156,260.0953063964844,262.0990295410156,260.8009338378906,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.105999818979853e-08,0.0011299272300675,-0.0541588738560676,0.0,0.0,0.0,-0.0152531303465366,60.0,-20.42770195007324,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,289.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,0.0001057675399351,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,0.0001113782200263,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,8.226357022067532e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,0.0001113782927859,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,0.0005283303325995,288.7086181640625,294.1499938964844,260.6873779296875,260.0390625,262.07135009765625,260.74658203125,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070776616847069e-08,0.0011269156821072,-0.0532397776842117,0.0,0.0,0.0,-0.0150785157456994,60.0,-20.40567970275879,-0.0,-8.658800254579546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,289.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,0.0001057675399351,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,0.0001113782200263,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,8.226357022067532e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,0.0001113782927859,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,0.0005283303325995,288.7086181640625,294.1499938964844,260.6873779296875,260.0390625,262.07135009765625,260.74658203125,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070776616847069e-08,0.0011269156821072,-0.0532397776842117,0.0,0.0,0.0,-0.0150785157456994,60.0,-20.40567970275879,-0.0,-8.658800254579546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,289.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0001054834428941,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001110790472012,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,8.204260666389018e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001110791199607,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0005269111716188,288.6948547363281,294.1499938964844,260.626953125,259.9804077148437,262.0430603027344,260.68975830078125,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.384994506835938,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,289.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0001054834428941,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001110790472012,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,8.204260666389018e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001110791199607,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0005269111716188,288.6948547363281,294.1499938964844,260.626953125,259.9804077148437,262.0430603027344,260.68975830078125,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.384994506835938,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,289.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0001051987856044,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001107792922994,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,8.18212065496482e-05,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,0.0001107793650589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,0.000525489274878,288.6810913085937,294.1499938964844,260.5645751953125,259.919677734375,262.01416015625,260.6307373046875,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999072620180414e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.365598678588867,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,289.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0001051987856044,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001107792922994,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152587890625,0.0,0.0,8.18212065496482e-05,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,0.0001107793650589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,0.000525489274878,288.6810913085937,294.1499938964844,260.5645751953125,259.919677734375,262.01416015625,260.6307373046875,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999072620180414e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.365598678588867,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,289.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0001050565188052,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,0.0001106294803321,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,8.17105537862517e-05,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,0.0001106295458157,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,0.0005247786175459,288.6742553710937,294.1499938964844,260.53277587890625,259.8886413574219,261.9994812011719,260.6005554199219,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193606769666,1.9821799313035623e-08,0.0011193407699465,-0.0509274117648601,0.0,0.0,0.0,-0.0146393086761236,60.0,-20.3563175201416,-0.0,-8.542774310171809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,289.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001049145430442,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.0001104799666791,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,8.160012657754123e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0001104800394386,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.0005240694154053,288.6673889160156,294.1499938964844,260.50054931640625,259.857177734375,261.9846496582031,260.5699768066406,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178478598594,1.9644891935399755e-08,0.0011178283020853,-0.0504655838012695,0.0,0.0,0.0,-0.0145516088232398,60.0,-20.34734344482422,-0.0,-8.519700145370734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,289.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.000104631857539,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0001101822927012,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,8.138026896631345e-05,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001101823654607,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0005226573557592,288.6537170410156,294.1499938964844,260.43511962890625,259.79315185546875,261.9545288085937,260.507568359375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148359626531,1.92926634667856e-08,0.001114816754125,-0.0495459847152233,0.0,0.0,0.0,-0.0143769960850477,60.0,-20.330310821533203,-0.0,-8.473851664803078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,289.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.000104631857539,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0001101822927012,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,8.138026896631345e-05,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001101823654607,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0005226573557592,288.6537170410156,294.1499938964844,260.43511962890625,259.79315185546875,261.9545288085937,260.507568359375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148359626531,1.92926634667856e-08,0.001114816754125,-0.0495459847152233,0.0,0.0,0.0,-0.0143769960850477,60.0,-20.330310821533203,-0.0,-8.473851664803078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,289.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0001043511365423,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0001098866778193,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,8.116192475426942e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001098867433029,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0005212550750002,288.6400451660156,294.1499938964844,260.3686218261719,259.7279663085937,261.923828125,260.4439697265625,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118449037894,1.8942872159755098e-08,0.0011118260445073,-0.0486326180398464,0.0,0.0,0.0,-0.0142035903409123,60.0,-20.31426429748535,-0.0,-8.428442299646124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,289.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0001043511365423,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0001098866778193,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,8.116192475426942e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001098867433029,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0005212550750002,288.6400451660156,294.1499938964844,260.3686218261719,259.7279663085937,261.923828125,260.4439697265625,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118449037894,1.8942872159755098e-08,0.0011118260445073,-0.0486326180398464,0.0,0.0,0.0,-0.0142035903409123,60.0,-20.31426429748535,-0.0,-8.428442299646124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,289.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,0.0001040738861775,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.000109594722744,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,8.094628719845787e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,0.0001095947955036,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,0.0005198701983317,288.6264038085937,294.1499938964844,260.3013000488281,259.661865234375,261.8924255371094,260.3792419433594,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088909814134,1.8597418716126413e-08,0.0011088723549619,-0.0477304644882679,0.0,0.0,0.0,-0.0140323359519243,60.0,-20.29941749572754,-0.0,-8.38371576605823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,289.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,0.0001040738861775,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.000109594722744,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,8.094628719845787e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,0.0001095947955036,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,0.0005198701983317,288.6264038085937,294.1499938964844,260.3013000488281,259.661865234375,261.8924255371094,260.3792419433594,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088909814134,1.8597418716126413e-08,0.0011088723549619,-0.0477304644882679,0.0,0.0,0.0,-0.0140323359519243,60.0,-20.29941749572754,-0.0,-8.38371576605823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
