time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444180,289.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,0.0001038000118569,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.0001093063256121,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,8.073327626334503e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001093063910957,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0005185021436773,288.61279296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8604431152344,260.3137512207031,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059729149565,1.8256169909136588e-08,0.0011059546377509,-0.0468391813337802,0.0,0.0,0.0,-0.0138631658628582,60.0,-20.28545188903809,-0.0,-8.339650747757332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,289.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,0.0001038000118569,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.0001093063256121,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,8.073327626334503e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001093063910957,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0005185021436773,288.61279296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8604431152344,260.3137512207031,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059729149565,1.8256169909136588e-08,0.0011059546377509,-0.0468391813337802,0.0,0.0,0.0,-0.0138631658628582,60.0,-20.28545188903809,-0.0,-8.339650747757332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,289.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001036648027366,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.0001091639423975,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,8.062811684794724e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,0.0001091640078811,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,0.0005178267601877,288.6059875488281,294.1499938964844,260.19940185546875,259.5617370605469,261.84423828125,260.28082275390625,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045322753489,1.80876966737742e-08,0.001104514230974,-0.0463991202414035,0.0,0.0,0.0,-0.0137796476483345,60.0,-20.2788200378418,-0.0,-8.317938693380712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,289.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0001035308669088,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614501953125,0.0,0.0,0.0001090229052351,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302062988281,0.0,0.0,8.052394696278498e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,0.0001090229707187,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,0.0005171577213332,288.5992126464844,294.1499938964844,260.16534423828125,259.5282287597656,261.8278503417969,260.2477722167969,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031052563339,1.7920811501426215e-08,0.0011030873283743,-0.0459631793200969,0.0,0.0,0.0,-0.0136969164013862,60.0,-20.272417068481445,-0.0,-8.296458986478683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,289.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001032670625136,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0001087451091734,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,8.0318764958065e-05,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.000108745174657,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,0.0005158399580977,288.58563232421875,294.1499938964844,260.0973205566406,259.4612731933594,261.7946472167969,260.1815795898437,287.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002944083884,1.7592110879149914e-08,0.0011002768296748,-0.0451044589281082,0.0,0.0,0.0,-0.0135339656844735,60.0,-20.260223388671875,-0.0,-8.25423356332067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,289.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001032670625136,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0001087451091734,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,8.0318764958065e-05,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.000108745174657,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,0.0005158399580977,288.58563232421875,294.1499938964844,260.0973205566406,259.4612731933594,261.7946472167969,260.1815795898437,287.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002944083884,1.7592110879149914e-08,0.0011002768296748,-0.0451044589281082,0.0,0.0,0.0,-0.0135339656844735,60.0,-20.260223388671875,-0.0,-8.25423356332067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,289.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000103009151644,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0001084735122276,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,8.011816680664197e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0001084735777112,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,0.0005145516479387,288.5721130371094,294.1499938964844,260.0296325683594,259.3946228027344,261.76092529296875,260.1153564453125,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975464247167,1.7270753716047693e-08,0.001097529195249,-0.044264830648899,0.0,0.0,0.0,-0.0133746564388275,60.0,-20.248764038085938,-0.0,-8.213054769612428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,289.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000103009151644,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0001084735122276,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,8.011816680664197e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0001084735777112,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,0.0005145516479387,288.5721130371094,294.1499938964844,260.0296325683594,259.3946228027344,261.76092529296875,260.1153564453125,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975464247167,1.7270753716047693e-08,0.001097529195249,-0.044264830648899,0.0,0.0,0.0,-0.0133746564388275,60.0,-20.248764038085938,-0.0,-8.213054769612428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,289.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.0001027574835461,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221435546875,0.0,0.0,0.0001082084927475,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,7.99224289949052e-05,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,0.0001082085582311,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.000513294537086,288.55859375,294.1499938964844,259.9625549316406,259.3285827636719,261.72662353515625,260.0494384765625,287.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957173443188367e-08,0.001094848033972,-0.0434454344213008,0.0,0.0,0.0,-0.0132192019373178,60.0,-20.237998962402344,-0.0,-8.172972343345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,289.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.0001027574835461,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221435546875,0.0,0.0,0.0001082084927475,290.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,7.99224289949052e-05,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,0.0001082085582311,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.000513294537086,288.55859375,294.1499938964844,259.9625549316406,259.3285827636719,261.72662353515625,260.0494384765625,287.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957173443188367e-08,0.001094848033972,-0.0434454344213008,0.0,0.0,0.0,-0.0132192019373178,60.0,-20.237998962402344,-0.0,-8.172972343345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,289.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0001025130186462,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,0.0001079510620911,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,7.973228639457375e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.0001079511202988,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,0.00051207334036,288.5450744628906,294.1499938964844,259.8963928222656,259.263427734375,261.6917419433594,259.9841003417969,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922602377831,1.6652570877795373e-08,0.0010922435903921,-0.0426494181156158,0.0,0.0,0.0,-0.0130681991577148,60.0,-20.22784423828125,-0.0,-8.134131235237876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,289.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0001025130186462,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,0.0001079510620911,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,7.973228639457375e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.0001079511202988,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,0.00051207334036,288.5450744628906,294.1499938964844,259.8963928222656,259.263427734375,261.6917419433594,259.9841003417969,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922602377831,1.6652570877795373e-08,0.0010922435903921,-0.0426494181156158,0.0,0.0,0.0,-0.0130681991577148,60.0,-20.22784423828125,-0.0,-8.134131235237876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,289.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001023935983539,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,0.0001078253117157,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,7.963940151967108e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200378417969,0.0,0.0,0.0001078253699233,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,0.000511476828251,288.5383605957031,294.1499938964844,259.86376953125,259.2312927246094,261.6741027832031,259.9516906738281,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503776123499847e-08,0.0010909712873399,-0.04226054251194,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22294807434082,-0.0,-8.115191718616188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,289.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,0.0001022760989144,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,0.0001077015840564,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,7.954802276799455e-05,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.0001077016422641,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.000510889920406,288.5316162109375,294.1499938964844,259.8314514160156,259.1994934082031,261.6563720703125,259.9195251464844,286.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357379450937515e-08,0.0010897195897996,-0.0418779142200946,0.0,0.0,0.0,-0.0129218604415655,60.0,-20.21816062927246,-0.0,-8.096578341110219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,289.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,0.0001020474446704,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001074607935152,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,7.937017653603107e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001074608517228,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7827453613281,0.0,0.0,0.0005097477114759,288.5181579589844,294.1499938964844,259.7679748535156,259.1370544433594,261.6205444335937,259.85601806640625,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072473130179787e-08,0.0010872835991904,-0.0411332212388515,0.0,0.0,0.0,-0.0127806207165122,60.0,-20.208850860595703,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,289.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,0.0001020474446704,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001074607935152,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,7.937017653603107e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001074608517228,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7827453613281,0.0,0.0,0.0005097477114759,288.5181579589844,294.1499938964844,259.7679748535156,259.1370544433594,261.6205444335937,259.85601806640625,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072473130179787e-08,0.0010872835991904,-0.0411332212388515,0.0,0.0,0.0,-0.0127806207165122,60.0,-20.208850860595703,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,289.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,0.0001018267212202,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0001072283630492,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,7.919850759208202e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.0001072284212568,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,0.0005086452001705,288.50469970703125,294.1499938964844,259.7062683105469,259.076416015625,261.5843200683594,259.7937927246094,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849478421732,1.5797461117017523e-08,0.0010849321261048,-0.0404143333435058,0.0,0.0,0.0,-0.0126442862674593,60.0,-20.199827194213867,-0.0,-8.02558588475222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,289.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,0.0001018267212202,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0001072283630492,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,7.919850759208202e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.0001072284212568,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,0.0005086452001705,288.50469970703125,294.1499938964844,259.7062683105469,259.076416015625,261.5843200683594,259.7937927246094,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849478421732,1.5797461117017523e-08,0.0010849321261048,-0.0404143333435058,0.0,0.0,0.0,-0.0126442862674593,60.0,-20.199827194213867,-0.0,-8.02558588475222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,289.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,0.0001016152382362,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75701904296875,0.0,0.0,0.0001070056605385,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,7.903401274234056e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0001070057187462,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,0.0005075887893326,288.4913024902344,294.1499938964844,259.6466369628906,259.01788330078125,261.5476989746094,259.7332458496094,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826945072039,1.5533956343460886e-08,0.0010826790239661,-0.0397254601120948,0.0,0.0,0.0,-0.0125136561691761,60.0,-20.19098472595215,-0.0,-7.992284167812613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,289.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,0.0001016152382362,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75701904296875,0.0,0.0,0.0001070056605385,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,7.903401274234056e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0001070057187462,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,0.0005075887893326,288.4913024902344,294.1499938964844,259.6466369628906,259.01788330078125,261.5476989746094,259.7332458496094,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826945072039,1.5533956343460886e-08,0.0010826790239661,-0.0397254601120948,0.0,0.0,0.0,-0.0125136561691761,60.0,-20.19098472595215,-0.0,-7.992284167812613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,289.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0001014130248222,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0001067927296389,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049011230469,0.0,0.0,7.887674291850999e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,0.0001067927805706,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,0.0005065787117928,288.4778747558594,294.1499938964844,259.58935546875,258.9617004394531,261.5107116699219,259.6745300292969,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805400088429,1.528201032385823e-08,0.0010805247584357,-0.0390667580068111,0.0,0.0,0.0,-0.0123887574300169,60.0,-20.18219757080078,-0.0,-7.960507986126687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,289.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0001014130248222,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0001067927296389,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049011230469,0.0,0.0,7.887674291850999e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,0.0001067927805706,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,0.0005065787117928,288.4778747558594,294.1499938964844,259.58935546875,258.9617004394531,261.5107116699219,259.6745300292969,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805400088429,1.528201032385823e-08,0.0010805247584357,-0.0390667580068111,0.0,0.0,0.0,-0.0123887574300169,60.0,-20.18219757080078,-0.0,-7.960507986126687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,289.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391662597656,0.0,0.0,0.0001013158398563,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,0.0001066903787432,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,7.880115299485624e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,0.0001066904369508,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0005060932599008,288.47119140625,294.1499938964844,259.5616760253906,258.93463134765625,261.4920959472656,259.6460876464844,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795044945552,1.5160916078116315e-08,0.0010794893605634,-0.0387501418590545,0.0,0.0,0.0,-0.0123287253081798,60.0,-20.177780151367188,-0.0,-7.945257607389068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,289.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,0.000101220452052,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001065899341483,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,7.872696005506441e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472839355469,0.0,0.0,0.000106589992356,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0005056167719885,288.4645080566406,294.1499938964844,259.5346984863281,258.9082336425781,261.47344970703125,259.6180419921875,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784881887957,1.5042067147419402e-08,0.0010784731712192,-0.0384393855929374,0.0,0.0,0.0,-0.0122698070481419,60.0,-20.17334175109864,-0.0,-7.930304235514998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,289.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,0.0001010377891361,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0001063975796569,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,7.858488970668986e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,0.0001063976378645,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,0.000504704308696,288.4511413574219,294.1499938964844,259.48297119140625,258.8577575683594,261.4359436035156,259.5638427734375,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814475868263344e-08,0.0010765271726995,-0.0378442704677581,0.0,0.0,0.0,-0.0121569810435175,60.0,-20.164295196533203,-0.0,-7.90170844311433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,289.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,0.0001010377891361,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0001063975796569,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,7.858488970668986e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,0.0001063976378645,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,0.000504704308696,288.4511413574219,294.1499938964844,259.48297119140625,258.8577575683594,261.4359436035156,259.5638427734375,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814475868263344e-08,0.0010765271726995,-0.0378442704677581,0.0,0.0,0.0,-0.0121569810435175,60.0,-20.164295196533203,-0.0,-7.90170844311433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,289.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,0.0001008653271128,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,0.0001062159717548,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,7.845075742807239e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001062160299625,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,0.0005038428353145,288.4377746582031,294.1499938964844,259.4344482421875,258.810546875,261.3982849121094,259.5123596191406,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.012050456367433,60.0,-20.154918670654297,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,289.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,0.0001008653271128,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,0.0001062159717548,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,7.845075742807239e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001062160299625,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,0.0005038428353145,288.4377746582031,294.1499938964844,259.4344482421875,258.810546875,261.3982849121094,259.5123596191406,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.012050456367433,60.0,-20.154918670654297,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,289.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,0.0001007032842608,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922302246094,0.0,0.0,0.0001060453359968,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,7.832472329027951e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077941894531,0.0,0.0,0.0001060453942045,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0005030333995819,288.4244079589844,294.1499938964844,259.389404296875,258.76690673828125,261.3605041503906,259.4637756347656,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770169753274e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.14507102966309,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,289.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,0.0001007032842608,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922302246094,0.0,0.0,0.0001060453359968,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,7.832472329027951e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077941894531,0.0,0.0,0.0001060453942045,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0005030333995819,288.4244079589844,294.1499938964844,259.389404296875,258.76690673828125,261.3605041503906,259.4637756347656,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770169753274e-08,0.0010729634668678,-0.036754373461008,0.0,0.0,0.0,-0.0119503689929842,60.0,-20.14507102966309,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,289.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,0.0001005519516183,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,0.0001058859779732,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,7.820702012395486e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001058860289049,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,0.0005022775148972,288.4110717773437,294.1499938964844,259.3481750488281,258.7271423339844,261.3226928710937,259.41845703125,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365433745,1.4209148524457761e-08,0.0010713512310758,-0.0362612456083297,0.0,0.0,0.0,-0.0118568949401378,60.0,-20.134599685668945,-0.0,-7.825902770264292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,289.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,0.0001005519516183,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792907714844,0.0,0.0,0.0001058859779732,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,7.820702012395486e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001058860289049,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,0.0005022775148972,288.4110717773437,294.1499938964844,259.3481750488281,258.7271423339844,261.3226928710937,259.41845703125,286.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365433745,1.4209148524457761e-08,0.0010713512310758,-0.0362612456083297,0.0,0.0,0.0,-0.0118568949401378,60.0,-20.134599685668945,-0.0,-7.825902770264292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,289.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0001004802688839,291.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0001058104899129,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,7.815127173671499e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880798339844,0.0,0.0,0.0001058105481206,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,0.0005019194213673,288.4044189453125,294.1499938964844,259.3290405273437,258.70880126953125,261.3038024902344,259.3970642089844,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706016328185,1.4119835967107974e-08,0.0010705875465646,-0.0360276587307453,0.0,0.0,0.0,-0.011812618933618,60.0,-20.129079818725582,-0.0,-7.81474867039833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,289.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,0.0001004112637019,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,0.0001057378249242,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,7.809759699739516e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,0.0001057378758559,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661071777344,0.0,0.0,0.0005015747155994,288.3977355957031,294.1499938964844,259.3110046386719,258.6915283203125,261.284912109375,259.3765869140625,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698663536459,1.4033854967010484e-08,0.0010698523838073,-0.035802774131298,0.0,0.0,0.0,-0.011769994162023,60.0,-20.123350143432617,-0.0,-7.804018054002881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,289.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,0.000100281300547,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,0.0001056009714375,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,7.799651939421892e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001056010223692,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,0.0005009255255572,288.3844299316406,294.1499938964844,259.2781677246094,258.660400390625,261.24725341796875,259.3382568359375,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871934712028633e-08,0.0010684678563848,-0.0353792607784271,0.0,0.0,0.0,-0.0116897244006395,60.0,-20.11119270324707,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,289.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,0.000100281300547,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534423828125,0.0,0.0,0.0001056009714375,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,7.799651939421892e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001056010223692,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,0.0005009255255572,288.3844299316406,294.1499938964844,259.2781677246094,258.660400390625,261.24725341796875,259.3382568359375,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871934712028633e-08,0.0010684678563848,-0.0353792607784271,0.0,0.0,0.0,-0.0116897244006395,60.0,-20.11119270324707,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,289.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.000100161822047,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001054751555784,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,7.790359086357057e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0001054752065101,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0005003287224099,288.37109375,294.1499938964844,259.25,258.6340026855469,261.2098083496094,259.30426025390625,286.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723070679816374e-08,0.0010671949712559,-0.0349898822605609,0.0,0.0,0.0,-0.011615926399827,60.0,-20.097734451293945,-0.0,-7.765294895989427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,289.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.000100161822047,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,0.0001054751555784,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,7.790359086357057e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0001054752065101,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0005003287224099,288.37109375,294.1499938964844,259.25,258.6340026855469,261.2098083496094,259.30426025390625,286.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.3723070679816374e-08,0.0010671949712559,-0.0349898822605609,0.0,0.0,0.0,-0.011615926399827,60.0,-20.097734451293945,-0.0,-7.765294895989427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,289.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,0.0001000386328087,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,0.0001053454252541,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,7.780777377774939e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,0.0001053454761859,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0004997133510187,288.3577880859375,294.1499938964844,259.2263488769531,258.6124267578125,261.1726379394531,259.274169921875,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658961255103,1.3569581902572736e-08,0.001065882621333,-0.0345883853733539,0.0,0.0,0.0,-0.0115398354828357,60.0,-20.081850051879883,-0.0,-7.746205454850499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
