time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446520,289.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,0.0001000386328087,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,0.0001053454252541,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,7.780777377774939e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,0.0001053454761859,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0004997133510187,288.3577880859375,294.1499938964844,259.2263488769531,258.6124267578125,261.1726379394531,259.274169921875,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658961255103,1.3569581902572736e-08,0.001065882621333,-0.0345883853733539,0.0,0.0,0.0,-0.0115398354828357,60.0,-20.081850051879883,-0.0,-7.746205454850499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,289.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,9.989698446588592e-05,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.000105196275399,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,7.769760850351304e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,0.0001051963190548,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0004990058369003,288.344482421875,294.1499938964844,259.20672607421875,258.5953063964844,261.1357727050781,259.2480773925781,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643870336934,1.3393104403292e-08,0.0010643736459314,-0.0341267399489879,0.0,0.0,0.0,-0.0114523489028215,60.0,-20.06072998046875,-0.0,-7.724285921995033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,289.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,9.989698446588592e-05,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.000105196275399,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,7.769760850351304e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,0.0001051963190548,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0004990058369003,288.344482421875,294.1499938964844,259.20672607421875,258.5953063964844,261.1357727050781,259.2480773925781,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643870336934,1.3393104403292e-08,0.0010643736459314,-0.0341267399489879,0.0,0.0,0.0,-0.0114523489028215,60.0,-20.06072998046875,-0.0,-7.724285921995033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,289.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,9.981930634239689e-05,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001051144718076,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,7.763718895148486e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225280761719,0.0,0.0,0.0001051145154633,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,0.000498617766425,288.3378295898437,294.1499938964844,259.1983642578125,258.5883178710937,261.1175231933594,259.2366943359375,286.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635594371706,1.329631427182676e-08,0.0010635461658239,-0.0338735394179821,0.0,0.0,0.0,-0.0114043662324547,60.0,-20.04752922058105,-0.0,-7.712277039217953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,289.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,9.973775740945712e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,0.0001050286009558,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,7.757376442896202e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,0.0001050286446115,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0004982104292139,288.3312072753906,294.1499938964844,259.1908874511719,258.5823669433594,261.099365234375,259.2261962890625,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626906296238,1.3194714654218842e-08,0.0010626774746924,-0.0336077474057674,0.0,0.0,0.0,-0.0113539993762969,60.0,-20.032983779907227,-0.0,-7.699681958683868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,289.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,9.95630689430982e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001048446429194,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,7.743789319647476e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029052734375,0.0,0.0,0.0001048446865752,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5886535644531,0.0,0.0,0.0004973378381691,288.3179016113281,294.1499938964844,259.1785583496094,258.5732727050781,261.0634155273437,259.2079467773437,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608293814584,1.2977062979757648e-08,0.0010608164593577,-0.0330383330583572,0.0,0.0,0.0,-0.0112461000680923,60.0,-19.99960708618164,-0.0,-7.672733914887432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,289.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,9.95630689430982e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001048446429194,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,7.743789319647476e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029052734375,0.0,0.0,0.0001048446865752,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5886535644531,0.0,0.0,0.0004973378381691,288.3179016113281,294.1499938964844,259.1785583496094,258.5732727050781,261.0634155273437,259.2079467773437,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608293814584,1.2977062979757648e-08,0.0010608164593577,-0.0330383330583572,0.0,0.0,0.0,-0.0112461000680923,60.0,-19.99960708618164,-0.0,-7.672733914887432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,289.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,9.937361755874008e-05,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0001046451434376,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,7.729054777882993e-05,290.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,0.0001046451943693,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.000496391498018,288.3046569824219,294.1499938964844,259.16949462890625,258.5677490234375,261.028076171875,259.19354248046875,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588109726086,1.2741022459294982e-08,0.0010587981669232,-0.0324207730591297,0.0,0.0,0.0,-0.0111290859058499,60.0,-19.96033096313477,-0.0,-7.643563293413538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,289.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,9.937361755874008e-05,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0001046451434376,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,7.729054777882993e-05,290.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,0.0001046451943693,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.000496391498018,288.3046569824219,294.1499938964844,259.16949462890625,258.5677490234375,261.028076171875,259.19354248046875,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588109726086,1.2741022459294982e-08,0.0010587981669232,-0.0324207730591297,0.0,0.0,0.0,-0.0111290859058499,60.0,-19.96033096313477,-0.0,-7.643563293413538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,289.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,9.917235001921654e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,0.0001044332020683,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,7.713400555076078e-05,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,0.000104433245724,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,0.0004953861352987,288.2913818359375,294.1499938964844,259.1634521484375,258.5655212402344,260.99334716796875,259.1822509765625,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566664859652,1.2490255940633688e-08,0.0010566540295258,-0.0317646488547325,0.0,0.0,0.0,-0.0110047711059451,60.0,-19.91646385192871,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,289.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,9.917235001921654e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,0.0001044332020683,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,7.713400555076078e-05,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,0.000104433245724,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,0.0004953861352987,288.2913818359375,294.1499938964844,259.1634521484375,258.5655212402344,260.99334716796875,259.1822509765625,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566664859652,1.2490255940633688e-08,0.0010566540295258,-0.0317646488547325,0.0,0.0,0.0,-0.0110047711059451,60.0,-19.91646385192871,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,289.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,9.896064875647426e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,0.000104210266727,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,7.69693506299518e-05,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0001042103103827,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,0.0004943286185152,288.2781677246094,294.1499938964844,259.16015625,258.5663146972656,260.9591369628906,259.1737060546875,286.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544109391048,1.2226487378086404e-08,0.001054398715496,-0.031074458733201,0.0,0.0,0.0,-0.0108740096911787,60.0,-19.8685359954834,-0.0,-7.580166538900812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,289.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,9.896064875647426e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,0.000104210266727,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,7.69693506299518e-05,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0001042103103827,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,0.0004943286185152,288.2781677246094,294.1499938964844,259.16015625,258.5663146972656,260.9591369628906,259.1737060546875,286.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544109391048,1.2226487378086404e-08,0.001054398715496,-0.031074458733201,0.0,0.0,0.0,-0.0108740096911787,60.0,-19.8685359954834,-0.0,-7.580166538900812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,289.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451965332031,0.0,0.0,9.885090548777951e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,0.0001040947026922,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,7.68839890952222e-05,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0001040947463479,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54364013671875,0.0,0.0,0.0004937804187647,288.27154541015625,294.1499938964844,259.1594543457031,258.5677185058594,260.9423522949219,259.1706848144531,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532416636124,1.2089752310373573e-08,0.0010532295564189,-0.0307166539132595,0.0,0.0,0.0,-0.0108062252402305,60.0,-19.84273910522461,-0.0,-7.563363624285557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,289.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,9.873954695649444e-05,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,0.0001039774360833,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58660888671875,0.0,0.0,7.679738337174058e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.000103977487015,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0004932241863571,288.26495361328125,294.1499938964844,259.1593322753906,258.5697631835937,260.9257202148437,259.168212890625,286.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.1951012623967472e-08,0.0010520432842895,-0.0303535927087068,0.0,0.0,0.0,-0.0107374461367726,60.0,-19.81625938415528,-0.0,-7.546333335994859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,289.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,9.851125651039184e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0001037370384437,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,7.661982090212405e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001037370820995,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0004920838400721,288.2517395019531,294.1499938964844,259.1607360839844,258.5756530761719,260.8929748535156,259.1651916503906,286.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666575261415346e-08,0.0010496111353859,-0.0296092238277196,0.0,0.0,0.0,-0.0105964392423629,60.0,-19.760826110839844,-0.0,-7.511479083177619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,289.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,9.851125651039184e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0001037370384437,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,7.661982090212405e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001037370820995,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0004920838400721,288.2517395019531,294.1499938964844,259.1607360839844,258.5756530761719,260.8929748535156,259.1651916503906,286.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666575261415346e-08,0.0010496111353859,-0.0296092238277196,0.0,0.0,0.0,-0.0105964392423629,60.0,-19.760826110839844,-0.0,-7.511479083177619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,289.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,9.827771282289176e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118408203125,0.0,0.0,0.0001034911038004,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,7.643817662028596e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0001034911474562,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0004909172421321,288.2385559082031,294.1499938964844,259.1641540527344,258.58367919921875,260.8609619140625,259.1643371582031,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375600017515808e-08,0.0010471231071278,-0.0288476943969726,0.0,0.0,0.0,-0.010452190414071,60.0,-19.702760696411133,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,289.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,9.827771282289176e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118408203125,0.0,0.0,0.0001034911038004,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,7.643817662028596e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0001034911474562,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0004909172421321,288.2385559082031,294.1499938964844,259.1641540527344,258.58367919921875,260.8609619140625,259.1643371582031,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375600017515808e-08,0.0010471231071278,-0.0288476943969726,0.0,0.0,0.0,-0.010452190414071,60.0,-19.702760696411133,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,289.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,9.804043656913564e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,0.000103241247416,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,7.625362923135981e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,0.0001032412837957,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004897320177406,288.2254333496094,294.1499938964844,259.16925048828125,258.593505859375,260.82977294921875,259.1656188964844,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446064407005,1.1079974271410721e-08,0.001044595381245,-0.0280739422887563,0.0,0.0,0.0,-0.010305636562407,60.0,-19.64235115051269,-0.0,-7.439852112156586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,289.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,9.804043656913564e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,0.000103241247416,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,7.625362923135981e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,0.0001032412837957,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0004897320177406,288.2254333496094,294.1499938964844,259.16925048828125,258.593505859375,260.82977294921875,259.1656188964844,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446064407005,1.1079974271410721e-08,0.001044595381245,-0.0280739422887563,0.0,0.0,0.0,-0.010305636562407,60.0,-19.64235115051269,-0.0,-7.439852112156586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,289.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,9.780145046534015e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.000102989579318,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,7.606775761814788e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.0001029896229738,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,0.0004885382368229,288.2122802734375,294.1499938964844,259.1758117675781,258.6048889160156,260.7992858886719,259.16851806640625,286.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-19.580467224121094,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,289.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,9.780145046534015e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.000102989579318,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,7.606775761814788e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.0001029896229738,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,0.0004885382368229,288.2122802734375,294.1499938964844,259.1758117675781,258.6048889160156,260.7992858886719,259.16851806640625,286.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.078221867345519e-08,0.0010420493781566,-0.0272945668548345,0.0,0.0,0.0,-0.0101580265909433,60.0,-19.580467224121094,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,289.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,9.768175368662924e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,0.0001028635379043,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,7.59746617404744e-05,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.0,0.0,0.00010286358156,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,0.00048794032773,288.2057189941406,294.1499938964844,259.1795654296875,258.6110534667969,260.7843322753906,259.1705627441406,286.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.063308996407386e-08,0.0010407741647213,-0.0269042067229747,0.0,0.0,0.0,-0.0100840972736477,60.0,-19.54905891418457,-0.0,-7.385514777524804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,289.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747619628906,0.0,0.0,9.75622606347315e-05,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,0.0001027377074933,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,7.588171865791082e-05,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,0.0001027377511491,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0004873434372711,288.1991882324219,294.1499938964844,259.18359375,258.61749267578125,260.76959228515625,259.1729736328125,286.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484212609185306e-08,0.0010395011631771,-0.0265144873410463,0.0,0.0,0.0,-0.0100102927535772,60.0,-19.5174503326416,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,289.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,9.732464968692513e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,0.000102487487311,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,7.569690933451056e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0001024875309667,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0004861565248575,288.18609619140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7406616210937,259.1786499023437,286.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369799565523,1.018816941922296e-08,0.001036969712004,-0.0257394984364509,0.0,0.0,0.0,-0.009863531216979,60.0,-19.453895568847656,-0.0,-7.331614426675517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,289.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,9.732464968692513e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,0.000102487487311,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,7.569690933451056e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0001024875309667,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0004861565248575,288.18609619140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7406616210937,259.1786499023437,286.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369799565523,1.018816941922296e-08,0.001036969712004,-0.0257394984364509,0.0,0.0,0.0,-0.009863531216979,60.0,-19.453895568847656,-0.0,-7.331614426675517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,289.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,9.709013829706235e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,0.0001022405413095,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,7.551451562903821e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001022405776893,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0004849850956816,288.17303466796875,294.1499938964844,259.2016906738281,258.645263671875,260.71246337890625,259.185302734375,286.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344813345,9.895989805386309e-09,0.0010344714391976,-0.0249745789915323,0.0,0.0,0.0,-0.0097186854109168,60.0,-19.390256881713867,-0.0,-7.296325321703989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,289.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,9.709013829706235e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,0.0001022405413095,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,7.551451562903821e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001022405776893,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0004849850956816,288.17303466796875,294.1499938964844,259.2016906738281,258.645263671875,260.71246337890625,259.185302734375,286.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344813345,9.895989805386309e-09,0.0010344714391976,-0.0249745789915323,0.0,0.0,0.0,-0.0097186854109168,60.0,-19.390256881713867,-0.0,-7.296325321703989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,289.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,9.685998520581052e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354248046875,0.0,0.0,0.0001019981718854,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,7.533550524385646e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0001019982155412,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,0.0004838354361709,288.15997314453125,294.1499938964844,259.2115478515625,258.65985107421875,260.6849975585937,259.1928100585937,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320290457457,9.609237849872445e-09,0.001032019383274,-0.0242238268256187,0.0,0.0,0.0,-0.0095765301957726,60.0,-19.32703971862793,-0.0,-7.26177447063492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,289.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,9.685998520581052e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354248046875,0.0,0.0,0.0001019981718854,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,7.533550524385646e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0001019982155412,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,0.0004838354361709,288.15997314453125,294.1499938964844,259.2115478515625,258.65985107421875,260.6849975585937,259.1928100585937,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320290457457,9.609237849872445e-09,0.001032019383274,-0.0242238268256187,0.0,0.0,0.0,-0.0095765301957726,60.0,-19.32703971862793,-0.0,-7.26177447063492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,289.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,9.663610399002208e-05,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,0.0001017624235828,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,7.516137702623382e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0001017624599626,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0004827171214856,288.1469421386719,294.1499938964844,259.2215270996094,258.6745300292969,260.6583557128906,259.200927734375,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296435793861,9.330307193522458e-09,0.0010296342661604,-0.0234935134649276,0.0,0.0,0.0,-0.0094382520765066,60.0,-19.26482009887696,-0.0,-7.2282439589344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,289.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,9.663610399002208e-05,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,0.0001017624235828,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,7.516137702623382e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0001017624599626,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0004827171214856,288.1469421386719,294.1499938964844,259.2215270996094,258.6745300292969,260.6583557128906,259.200927734375,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296435793861,9.330307193522458e-09,0.0010296342661604,-0.0234935134649276,0.0,0.0,0.0,-0.0094382520765066,60.0,-19.26482009887696,-0.0,-7.2282439589344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,289.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,9.652659355197102e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0001016470996546,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,7.507619739044458e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,0.0001016471360344,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,0.0004821700858883,288.14044189453125,294.1499938964844,259.2265319824219,258.6817932128906,260.6452941894531,259.2051696777344,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284768650308,9.193867001044964e-09,0.0010284676682204,-0.0231362637132406,0.0,0.0,0.0,-0.00937061291188,60.0,-19.234161376953125,-0.0,-7.21187092267428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,289.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,9.641906945034862e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0001015338712022,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,7.499257480958477e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,0.000101533914858,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0004816329746972,288.1339416503906,294.1499938964844,259.2314453125,258.68896484375,260.6324462890625,259.2094421386719,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273312218487,9.059906602715271e-09,0.0010273221414536,-0.0227854996919631,0.0,0.0,0.0,-0.0093042030930519,60.0,-19.203882217407227,-0.0,-7.195813367388838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,289.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,9.621100616641344e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,0.0001013147702906,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,7.48307429603301e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,0.0001013148066704,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,0.0004805936478078,288.1209716796875,294.1499938964844,259.24102783203125,258.702880859375,260.60723876953125,259.2180480957031,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800677520071076e-09,0.0010251054773107,-0.0221067033708095,0.0,0.0,0.0,-0.0091756926849484,60.0,-19.144805908203125,-0.0,-7.164791071545551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,289.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,9.621100616641344e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,0.0001013147702906,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,7.48307429603301e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,0.0001013148066704,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,0.0004805936478078,288.1209716796875,294.1499938964844,259.24102783203125,258.702880859375,260.60723876953125,259.2180480957031,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800677520071076e-09,0.0010251054773107,-0.0221067033708095,0.0,0.0,0.0,-0.0091756926849484,60.0,-19.144805908203125,-0.0,-7.164791071545551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,289.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.6011754067149e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38482666015625,0.0,0.0,0.0001011049535009,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,7.46757723391056e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.0001011049898806,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,0.0004795983550138,288.1080017089844,294.1499938964844,259.25,258.7159729003906,260.5826721191406,259.2266540527344,286.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022991258651,8.55243431630015e-09,0.0010229827603325,-0.0214566476643085,0.0,0.0,0.0,-0.0090526277199387,60.0,-19.08773803710937,-0.0,-7.135146518066905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,289.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.6011754067149e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38482666015625,0.0,0.0,0.0001011049535009,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,7.46757723391056e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.0001011049898806,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,0.0004795983550138,288.1080017089844,294.1499938964844,259.25,258.7159729003906,260.5826721191406,259.2266540527344,286.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022991258651,8.55243431630015e-09,0.0010229827603325,-0.0214566476643085,0.0,0.0,0.0,-0.0090526277199387,60.0,-19.08773803710937,-0.0,-7.135146518066905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
