time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448860,289.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,9.582310303812848e-05,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001009062980301,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.452904537785798e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834228515625,0.0,0.0,0.0001009063344099,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0004786560311913,288.09503173828125,294.1499938964844,259.25811767578125,258.7279663085937,260.5587463378906,259.2349548339844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209812317043,8.317400101987005e-09,0.0010209729662165,-0.0208411533385515,0.0,0.0,0.0,-0.0089361108839511,60.0,-19.033252716064453,-0.0,-7.107135502337769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,289.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,9.582310303812848e-05,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001009062980301,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.452904537785798e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834228515625,0.0,0.0,0.0001009063344099,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0004786560311913,288.09503173828125,294.1499938964844,259.25811767578125,258.7279663085937,260.5587463378906,259.2349548339844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209812317043,8.317400101987005e-09,0.0010209729662165,-0.0208411533385515,0.0,0.0,0.0,-0.0089361108839511,60.0,-19.033252716064453,-0.0,-7.107135502337769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,289.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,9.564586071064696e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0001007196478894,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006652832031,0.0,0.0,7.439118780894205e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706970214844,0.0,0.0,0.0001007196842692,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35943603515625,0.0,0.0,0.000477770663565,288.08209228515625,294.1499938964844,259.2651062011719,258.7385559082031,260.5354309082031,259.2427978515625,286.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190927423536,8.096576742389061e-09,0.0010190847096964,-0.0202628541737794,0.0,0.0,0.0,-0.008826638571918,60.0,-18.981733322143555,-0.0,-7.08086815848219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,289.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,9.564586071064696e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0001007196478894,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006652832031,0.0,0.0,7.439118780894205e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706970214844,0.0,0.0,0.0001007196842692,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35943603515625,0.0,0.0,0.000477770663565,288.08209228515625,294.1499938964844,259.2651062011719,258.7385559082031,260.5354309082031,259.2427978515625,286.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190927423536,8.096576742389061e-09,0.0010190847096964,-0.0202628541737794,0.0,0.0,0.0,-0.008826638571918,60.0,-18.981733322143555,-0.0,-7.08086815848219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,289.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,9.556143049849196e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001006307356874,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,7.432552229147404e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0001006307720672,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,0.000477348890854,288.0756225585937,294.1499938964844,259.2680969238281,258.74322509765625,260.5240173339844,259.2464599609375,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991384443073457e-09,0.0010181851685047,-0.019987367093563,0.0,0.0,0.0,-0.0087744900956749,60.0,-18.9571533203125,-0.0,-7.068372553931114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,289.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,9.54800852923654e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001005450831144,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,7.42622505640611e-05,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35797119140625,0.0,0.0,0.0001005451122182,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.000476942572277,288.0691833496094,294.1499938964844,259.2707214355469,258.7474365234375,260.5126953125,259.2499694824219,286.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890039732671994e-09,0.001017318572849,-0.0197219531983137,0.0,0.0,0.0,-0.0087242498993873,60.0,-18.933311462402344,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,289.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,9.532706462778152e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33447265625,0.0,0.0,0.0001003839424811,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,7.414323772536591e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0001003839788609,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,0.0004761782183777,288.0562438964844,294.1499938964844,259.27471923828125,258.7543334960937,260.490478515625,259.2562561035156,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156960925087,7.6993984521323e-09,0.0010156884090974,-0.0192226618528366,0.0,0.0,0.0,-0.0086297402158379,60.0,-18.88847541809082,-0.0,-7.033745674789317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,289.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,9.532706462778152e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33447265625,0.0,0.0,0.0001003839424811,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,7.414323772536591e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0001003839788609,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,0.0004761782183777,288.0562438964844,294.1499938964844,259.27471923828125,258.7543334960937,260.490478515625,259.2562561035156,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156960925087,7.6993984521323e-09,0.0010156884090974,-0.0192226618528366,0.0,0.0,0.0,-0.0086297402158379,60.0,-18.88847541809082,-0.0,-7.033745674789317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,289.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.518660954199731e-05,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,0.0001002360368147,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,7.403399649774656e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001002360731945,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,0.0004754766123369,288.0433654785156,294.1499938964844,259.2768249511719,258.7589111328125,260.46875,259.2614440917969,286.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.847412109375,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,289.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.518660954199731e-05,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,0.0001002360368147,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,7.403399649774656e-05,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001002360731945,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,0.0004754766123369,288.0433654785156,294.1499938964844,259.2768249511719,258.7589111328125,260.46875,259.2614440917969,286.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.847412109375,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,289.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,9.505916386842728e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001001018317765,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,7.393486885121092e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,0.0001001018608803,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0004748399951495,288.03045654296875,294.1499938964844,259.2767944335937,258.76092529296875,260.44744873046875,259.2653503417969,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.810291290283203,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,289.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,9.505916386842728e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001001018317765,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,7.393486885121092e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,0.0001001018608803,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0004748399951495,288.03045654296875,294.1499938964844,259.2767944335937,258.76092529296875,260.44744873046875,259.2653503417969,286.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.810291290283203,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,289.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,9.494477126281708e-05,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.99813710222952e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,7.384589844150469e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.998140012612566e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0004742685705423,288.017578125,294.1499938964844,259.2743530273437,258.7600402832031,260.426513671875,259.2677917480469,286.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223108777765219e-09,0.001011615502648,-0.0179751999676227,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.77733039855957,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,289.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,9.494477126281708e-05,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.99813710222952e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,7.384589844150469e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.998140012612566e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0004742685705423,288.017578125,294.1499938964844,259.2743530273437,258.7600402832031,260.426513671875,259.2677917480469,286.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223108777765219e-09,0.001011615502648,-0.0179751999676227,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.77733039855957,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,289.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,9.489236981607974e-05,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,9.992619015974924e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.380514580290765e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.992622653953732e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,0.000474006839795,288.0111083984375,294.1499938964844,259.2721252441406,258.7584228515625,260.4161682128906,259.2683410644531,286.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157829440274099e-09,0.0010110572911798,-0.0178042184561491,0.0,0.0,0.0,-0.0083612604066729,60.0,-18.76247215270996,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,289.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.484324255026876e-05,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.98744581011124e-05,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.322265625,0.0,0.0,7.376693247351795e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,9.987449448090048e-05,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,0.0004737614362966,288.0046691894531,294.1499938964844,259.26922607421875,258.7559814453125,260.4059143066406,259.2684631347656,286.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096623733104934e-09,0.0010105338878929,-0.0176439061760902,0.0,0.0,0.0,-0.0083309188485145,60.0,-18.74872398376465,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,289.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,9.475443221163005e-05,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.97809402178973e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,7.369786180788651e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,9.978096932172777e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0004733178066089,287.9917907714844,294.1499938964844,259.2611999511719,258.7484130859375,260.38555908203125,259.2673645019531,286.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095947654917,6.9859802387384215e-09,0.0010095877805724,-0.0173541009426116,0.0,0.0,0.0,-0.00827606767416,60.0,-18.7243709564209,-0.0,-6.949498043695712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,289.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,9.475443221163005e-05,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.97809402178973e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,7.369786180788651e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,9.978096932172777e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0004733178066089,287.9917907714844,294.1499938964844,259.2611999511719,258.7484130859375,260.38555908203125,259.2673645019531,286.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095947654917,6.9859802387384215e-09,0.0010095877805724,-0.0173541009426116,0.0,0.0,0.0,-0.00827606767416,60.0,-18.7243709564209,-0.0,-6.949498043695712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,289.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,9.467809286434203e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.97005554381758e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,7.363848999375477e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.970058454200624e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,0.0004729364882223,287.9789123535156,294.1499938964844,259.25,258.73712158203125,260.3653869628906,259.2640991210937,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087813716381,6.8908772021814e-09,0.0010087745031341,-0.0171049945056438,0.0,0.0,0.0,-0.0082289204001426,60.0,-18.70478248596192,-0.0,-6.938305574522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,289.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,9.467809286434203e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.97005554381758e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,7.363848999375477e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.970058454200624e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,0.0004729364882223,287.9789123535156,294.1499938964844,259.25,258.73712158203125,260.3653869628906,259.2640991210937,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087813716381,6.8908772021814e-09,0.0010087745031341,-0.0171049945056438,0.0,0.0,0.0,-0.0082289204001426,60.0,-18.70478248596192,-0.0,-6.938305574522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,289.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.461452282266691e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.96336093521677e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,7.358904258580878e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.963363845599817e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.0004726189363282,287.9660339355469,294.1499938964844,259.23663330078125,258.72320556640625,260.3453674316406,259.258544921875,286.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081040672957,6.81167788840753e-09,0.0010080971987918,-0.0168975442647933,0.0,0.0,0.0,-0.008189657703042,60.0,-18.68964385986328,-0.0,-6.928991780341677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,289.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.461452282266691e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.96336093521677e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,7.358904258580878e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.963363845599817e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.0004726189363282,287.9660339355469,294.1499938964844,259.23663330078125,258.72320556640625,260.3453674316406,259.258544921875,286.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081040672957,6.81167788840753e-09,0.0010080971987918,-0.0168975442647933,0.0,0.0,0.0,-0.008189657703042,60.0,-18.68964385986328,-0.0,-6.928991780341677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,289.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,9.456484258407728e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.958129521692172e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,7.355039997491986e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,9.958132432075216e-05,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.0004723707679659,287.9531555175781,294.1499938964844,259.2223205566406,258.7080993652344,260.3254699707031,259.2510986328125,286.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749785175230727e-09,0.0010075679747387,-0.0167354252189397,0.0,0.0,0.0,-0.0081589743494987,60.0,-18.678056716918945,-0.0,-6.9217179543557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,289.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,9.456484258407728e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.958129521692172e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,7.355039997491986e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,9.958132432075216e-05,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.0004723707679659,287.9531555175781,294.1499938964844,259.2223205566406,258.7080993652344,260.3254699707031,259.2510986328125,286.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749785175230727e-09,0.0010075679747387,-0.0167354252189397,0.0,0.0,0.0,-0.0081589743494987,60.0,-18.678056716918945,-0.0,-6.9217179543557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,289.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,9.454406244913116e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.955940913641824e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,7.353424007305875e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,9.955943824024872e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.0004722669546026,287.9466857910156,294.1499938964844,259.21484375,258.7001647949219,260.3155517578125,259.2466735839844,286.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723891665671999e-09,0.0010073465527966,-0.0166675988584756,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.67357635498047,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,289.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223815917969,0.0,0.0,9.452606172999368e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.221435546875,0.0,0.0,9.95404552668333e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,7.352024113060907e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,9.954048437066376e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0004721770819742,287.94024658203125,294.1499938964844,259.2071533203125,258.69195556640625,260.3056640625,259.24188232421875,286.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701474486447978e-09,0.0010071548167616,-0.0166088789701461,0.0,0.0,0.0,-0.0081350244581699,60.0,-18.669767379760746,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,289.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.449759090784936e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.951047104550526e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,7.349809311563149e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,9.951050014933573e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0004720348224509,287.9273681640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2859191894531,259.2312316894531,286.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.665999752186735e-09,0.0010068514384329,-0.0165159571915864,0.0,0.0,0.0,-0.0081174382939934,60.0,-18.664140701293945,-0.0,-6.911876226922686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,289.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.449759090784936e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.951047104550526e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,7.349809311563149e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,9.951050014933573e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0004720348224509,287.9273681640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2859191894531,259.2312316894531,286.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.665999752186735e-09,0.0010068514384329,-0.0165159571915864,0.0,0.0,0.0,-0.0081174382939934,60.0,-18.664140701293945,-0.0,-6.911876226922686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,289.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.447766205994412e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,9.948948718374596e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,7.348259532591328e-05,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,9.94895162875764e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,0.0004719352873507,287.9144592285156,294.1499938964844,259.174560546875,258.6566772460937,260.2662658691406,259.2193298339844,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066457325592,6.641175165356117e-09,0.0010066390968859,-0.0164509303867816,0.0,0.0,0.0,-0.0081051317974925,60.0,-18.66078186035156,-0.0,-6.908961580620598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,289.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.447766205994412e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,9.948948718374596e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,7.348259532591328e-05,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,9.94895162875764e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,0.0004719352873507,287.9144592285156,294.1499938964844,259.174560546875,258.6566772460937,260.2662658691406,259.2193298339844,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066457325592,6.641175165356117e-09,0.0010066390968859,-0.0164509303867816,0.0,0.0,0.0,-0.0081051317974925,60.0,-18.66078186035156,-0.0,-6.908961580620598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,289.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.446498734178022e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.947613580152392e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,7.347273640334606e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,9.947616490535438e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0004718719574157,287.90155029296875,294.1499938964844,259.15728759765625,258.63775634765625,260.24664306640625,259.2062683105469,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625387349856737e-09,0.0010065040551126,-0.0164095778018236,0.0,0.0,0.0,-0.0080973049625754,60.0,-18.65958023071289,-0.0,-6.907108485165736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,289.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.446498734178022e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.947613580152392e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,7.347273640334606e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,9.947616490535438e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0004718719574157,287.90155029296875,294.1499938964844,259.15728759765625,258.63775634765625,260.24664306640625,259.2062683105469,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625387349856737e-09,0.0010065040551126,-0.0164095778018236,0.0,0.0,0.0,-0.0080973049625754,60.0,-18.65958023071289,-0.0,-6.907108485165736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,289.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.445912291994318e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.94699657894671e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.346817437792197e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.946999489329757e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,0.0004718426789622,287.8886413574219,294.1499938964844,259.1394348144531,258.6180725097656,260.2270812988281,259.1921081542969,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618084746889963e-09,0.0010064416565001,-0.016390448436141,0.0,0.0,0.0,-0.0080936839804053,60.0,-18.66031265258789,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,289.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.445912291994318e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.94699657894671e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.346817437792197e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.946999489329757e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,0.0004718426789622,287.8886413574219,294.1499938964844,259.1394348144531,258.6180725097656,260.2270812988281,259.1921081542969,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618084746889963e-09,0.0010064416565001,-0.016390448436141,0.0,0.0,0.0,-0.0080936839804053,60.0,-18.66031265258789,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,289.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,9.445833711652084e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,9.946913633029908e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.346757047343999e-05,290.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.946916543412954e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0004718387790489,287.8821716308594,294.1499938964844,259.1303405761719,258.6080017089844,260.2173156738281,259.1846618652344,286.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617113079698811e-09,0.0010064332745969,-0.016387902200222,0.0,0.0,0.0,-0.0080932024866342,60.0,-18.66127014160156,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,289.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.0,0.0,9.445905016036704e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,9.946989302989095e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,7.346812344621867e-05,290.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,9.94699148577638e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,0.0004718423297163,287.8757019042969,294.1499938964844,259.1211242675781,258.5977478027344,260.20751953125,259.177001953125,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.618002146296931e-09,0.0010064408415928,-0.0163902305066585,0.0,0.0,0.0,-0.008093643002212,60.0,-18.66261100769043,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,289.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.446420153835788e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.947531361831352e-05,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,7.347213249886408e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,9.947534272214398e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004718680575024,287.8627624511719,294.1499938964844,259.1023864746094,258.57684326171875,260.18798828125,259.1610717773437,286.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624425008538992e-09,0.0010064957896247,-0.0164070557802915,0.0,0.0,0.0,-0.0080968271940946,60.0,-18.666278839111328,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,289.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.446420153835788e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.947531361831352e-05,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,7.347213249886408e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,9.947534272214398e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004718680575024,287.8627624511719,294.1499938964844,259.1023864746094,258.57684326171875,260.18798828125,259.1610717773437,286.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624425008538992e-09,0.0010064957896247,-0.0164070557802915,0.0,0.0,0.0,-0.0080968271940946,60.0,-18.666278839111328,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,289.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.447407501284032e-05,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332397460937,0.0,0.0,9.94857182377018e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.347980863414705e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.948574006557465e-05,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.000471917388495,287.8498229980469,294.1499938964844,259.0833435058594,258.5554504394531,260.1684875488281,259.1444396972656,286.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636732052811567e-09,0.0010066010290756,-0.0164392925798892,0.0,0.0,0.0,-0.0081029282882809,60.0,-18.671236038208008,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
