time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451200,289.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.447407501284032e-05,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332397460937,0.0,0.0,9.94857182377018e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.347980863414705e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.948574006557465e-05,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.000471917388495,287.8498229980469,294.1499938964844,259.0833435058594,258.5554504394531,260.1684875488281,259.1444396972656,286.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636732052811567e-09,0.0010066010290756,-0.0164392925798892,0.0,0.0,0.0,-0.0081029282882809,60.0,-18.671236038208008,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,288.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.448800119571388e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,9.950037201633676e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,7.349063525907695e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.950040112016724e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0004719869466498,287.8368530273437,294.1499938964844,259.06402587890625,258.5336303710937,260.1489562988281,259.1271667480469,286.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540799537051515e-09,0.0010067493421956,-0.016484735533595,0.0,0.0,0.0,-0.0081115281209349,60.0,-18.67725372314453,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,288.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.448800119571388e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,9.950037201633676e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,7.349063525907695e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.950040112016724e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,0.0004719869466498,287.8368530273437,294.1499938964844,259.06402587890625,258.5336303710937,260.1489562988281,259.1271667480469,286.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540799537051515e-09,0.0010067493421956,-0.016484735533595,0.0,0.0,0.0,-0.0081115281209349,60.0,-18.67725372314453,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,288.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.450572542846204e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.951904939953238e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,7.350443047471344e-05,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.951907122740522e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0004720755096059,287.82391357421875,294.1499938964844,259.0445556640625,258.5115051269531,260.1294250488281,259.1093139648437,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761738359844e-09,0.001006938284263,-0.0165426079183816,0.0,0.0,0.0,-0.008122481405735,60.0,-18.68426513671875,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,288.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,9.450572542846204e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.951904939953238e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,7.350443047471344e-05,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.951907122740522e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0004720755096059,287.82391357421875,294.1499938964844,259.0445556640625,258.5115051269531,260.1294250488281,259.1093139648437,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761738359844e-09,0.001006938284263,-0.0165426079183816,0.0,0.0,0.0,-0.008122481405735,60.0,-18.68426513671875,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,288.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.451563528273256e-05,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.95294758467935e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.351212843786925e-05,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,9.952950495062396e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0004721249861177,287.8174133300781,294.1499938964844,259.0347595214844,258.5003662109375,260.1196594238281,259.1002197265625,286.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688514186947714e-09,0.0010070437565445,-0.0165749322623014,0.0,0.0,0.0,-0.0081285992637276,60.0,-18.688045501708984,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,288.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.452640370000154e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.9540819064714e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.352051034104079e-05,290.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,9.954084089258686e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0004721787699963,287.8109130859375,294.1499938964844,259.02496337890625,258.4891662597656,260.1098937988281,259.09100341796875,286.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934562869383e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.6920166015625,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,288.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.454979590373114e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.956545545719564e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,7.353870751103386e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,9.95654845610261e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004722956509795,287.7979431152344,294.1499938964844,259.0053405761719,258.4666442871094,260.0903625488281,259.07232666015625,286.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731086799049991e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.700408935546875,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,288.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.454979590373114e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.956545545719564e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,7.353870751103386e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,9.95654845610261e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004722956509795,287.7979431152344,294.1499938964844,259.0053405761719,258.4666442871094,260.0903625488281,259.07232666015625,286.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731086799049991e-09,0.0010074077872559,-0.0166864469647407,0.0,0.0,0.0,-0.008149703964591,60.0,-18.700408935546875,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,288.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.457515989197418e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.959216549759732e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,7.355843263212591e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.959219460142776e-05,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.0004724223690573,287.7849426269531,294.1499938964844,258.9858093261719,258.4440612792969,260.0708312988281,259.0533752441406,286.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.70926284790039,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,288.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.457515989197418e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.959216549759732e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,7.355843263212591e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.959219460142776e-05,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.0004724223690573,287.7849426269531,294.1499938964844,258.9858093261719,258.4440612792969,260.0708312988281,259.0533752441406,286.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.70926284790039,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,288.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,9.460199362365528e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.962041804101318e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,7.357930007856339e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.962044714484364e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0004725563921965,287.7719116210937,294.1499938964844,258.96636962890625,258.4214782714844,260.05126953125,259.0342102050781,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.71842193603516,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,288.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,9.460199362365528e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.962041804101318e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,7.357930007856339e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.962044714484364e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0004725563921965,287.7719116210937,294.1499938964844,258.96636962890625,258.4214782714844,260.05126953125,259.0342102050781,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.71842193603516,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,288.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.462950401939452e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.964939090423286e-05,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.36006986699067e-05,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.96494127321057e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0004726937913801,287.7588806152344,294.1499938964844,258.9471435546875,258.3990173339844,260.03173828125,259.0149230957031,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.727685928344727,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,288.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.462950401939452e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.964939090423286e-05,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.36006986699067e-05,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.96494127321057e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0004726937913801,287.7588806152344,294.1499938964844,258.9471435546875,258.3990173339844,260.03173828125,259.0149230957031,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.727685928344727,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,288.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,9.464339382248e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.966401557903735e-05,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,7.361150346696377e-05,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.96640374069102e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,0.0004727631749119,287.7523803710937,294.1499938964844,258.9376220703125,258.3878479003906,260.02197265625,259.0052490234375,286.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477046255566165e-09,0.0010084050009027,-0.0169919114559888,0.0,0.0,0.0,-0.0082075167447328,60.0,-18.732322692871094,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,288.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.465713083045556e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.967848018277436e-05,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,7.362218457274139e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,9.967850928660482e-05,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,0.0004728318017441,287.745849609375,294.1499938964844,258.9281921386719,258.3767395019531,260.01220703125,258.99560546875,286.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.8648238205071266e-09,0.0010085514513775,-0.0170367527753114,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.736909866333008,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,288.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.468375355936588e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.970652172341944e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,7.364289922406897e-05,290.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.970654355129228e-05,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0004729648062493,287.7327880859375,294.1499938964844,258.9095764160156,258.354736328125,259.99267578125,258.9763488769531,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.897999949018185e-09,0.0010088350391015,-0.0171236526221036,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.74579620361328,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,288.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.468375355936588e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.970652172341944e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,7.364289922406897e-05,290.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.970654355129228e-05,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0004729648062493,287.7327880859375,294.1499938964844,258.9095764160156,258.354736328125,259.99267578125,258.9763488769531,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.897999949018185e-09,0.0010088350391015,-0.0171236526221036,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.74579620361328,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,288.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,9.470908116782084e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.973319538403302e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.366259524133056e-05,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973321721190588e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004730913206003,287.7197265625,294.1499938964844,258.89141845703125,258.3330993652344,259.97314453125,258.9572448730469,286.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929560480983809e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.008248096331954,60.0,-18.754274368286133,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,288.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,9.470908116782084e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.973319538403302e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.366259524133056e-05,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973321721190588e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004730913206003,287.7197265625,294.1499938964844,258.89141845703125,258.3330993652344,259.97314453125,258.9572448730469,286.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929560480983809e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.008248096331954,60.0,-18.754274368286133,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,288.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.473151294514536e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.975681314244866e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,7.368004298768938e-05,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.97568349703215e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0004732033703476,287.7066650390625,294.1499938964844,258.8737487792969,258.3118591308594,259.95367431640625,258.9384155273437,286.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.957507014959674e-09,0.0010093440068885,-0.0172795206308364,0.0,0.0,0.0,-0.0082619506865739,60.0,-18.761938095092773,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,288.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.473151294514536e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.975681314244866e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,7.368004298768938e-05,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.97568349703215e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0004732033703476,287.7066650390625,294.1499938964844,258.8737487792969,258.3118591308594,259.95367431640625,258.9384155273437,286.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.957507014959674e-09,0.0010093440068885,-0.0172795206308364,0.0,0.0,0.0,-0.0082619506865739,60.0,-18.761938095092773,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,288.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.475096157984808e-05,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,9.977728768717498e-05,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.369516242761165e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.977731679100545e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0004733004898298,287.6935729980469,294.1499938964844,258.8566589355469,258.2911682128906,259.9342041015625,258.9198913574219,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981737410427513e-09,0.001009551109746,-0.0173429865390062,0.0,0.0,0.0,-0.0082739619538187,60.0,-18.768781661987305,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,288.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.475096157984808e-05,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,9.977728768717498e-05,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.369516242761165e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.977731679100545e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0004733004898298,287.6935729980469,294.1499938964844,258.8566589355469,258.2911682128906,259.9342041015625,258.9198913574219,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981737410427513e-09,0.001009551109746,-0.0173429865390062,0.0,0.0,0.0,-0.0082739619538187,60.0,-18.768781661987305,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,288.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.47587104747072e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.978545131161808e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,7.370119419647381e-05,290.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.978547313949092e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004733392270281,287.6870422363281,294.1499938964844,258.8483581542969,258.2810363769531,259.92449951171875,258.9107971191406,286.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.9913945743849135e-09,0.0010096337646245,-0.0173682812601327,0.0,0.0,0.0,-0.0082787498831748,60.0,-18.77164459228516,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,288.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.476573904976247e-05,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.979285823646931e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,7.370666571659967e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.979288006434216e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,0.0004733743262477,287.68048095703125,294.1499938964844,258.8402404785156,258.2710876464844,259.9148254394531,258.9017944335937,286.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097157210111,7.0001560104060445e-09,0.0010097087360918,-0.0173912309110164,0.0,0.0,0.0,-0.0082830935716629,60.0,-18.774320602416992,-0.0,-6.951167108582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,288.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.47750231716782e-05,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.98026371235028e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,7.371388346655294e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.980265895137563e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0004734207177534,287.6673889160156,294.1499938964844,258.8245544433594,258.2516784667969,259.8954772949219,258.8842468261719,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011728975214737e-09,0.0010098076891154,-0.017421543598175,0.0,0.0,0.0,-0.0082888305187225,60.0,-18.778409957885746,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,288.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.47750231716782e-05,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.98026371235028e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,7.371388346655294e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.980265895137563e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0004734207177534,287.6673889160156,294.1499938964844,258.8245544433594,258.2516784667969,259.8954772949219,258.8842468261719,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011728975214737e-09,0.0010098076891154,-0.017421543598175,0.0,0.0,0.0,-0.0082888305187225,60.0,-18.778409957885746,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,288.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.477839921601117e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.98061805148609e-05,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,7.371651008725166e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.980620961869135e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004734375688713,287.6542663574219,294.1499938964844,258.8096618652344,258.2330322265625,259.876220703125,258.8672790527344,286.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015931391407548e-09,0.0010098436614498,-0.0174325499683618,0.0,0.0,0.0,-0.0082909138873219,60.0,-18.78091621398925,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,288.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.477839921601117e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.98061805148609e-05,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,7.371651008725166e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.980620961869135e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004734375688713,287.6542663574219,294.1499938964844,258.8096618652344,258.2330322265625,259.876220703125,258.8672790527344,286.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015931391407548e-09,0.0010098436614498,-0.0174325499683618,0.0,0.0,0.0,-0.0082909138873219,60.0,-18.78091621398925,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,288.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.477491403231396e-05,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.929443359375,0.0,0.0,9.980251343222336e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,7.371379615506157e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.98025352600962e-05,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004734201647806,287.6411437988281,294.1499938964844,258.795654296875,258.2152404785156,259.8570556640625,258.8509521484375,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.011593972094943e-09,0.0010098065249621,-0.0174211896955966,0.0,0.0,0.0,-0.0082887643948197,60.0,-18.78162002563477,-0.0,-6.952514297609015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,288.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.477491403231396e-05,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.929443359375,0.0,0.0,9.980251343222336e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,7.371379615506157e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.98025352600962e-05,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004734201647806,287.6411437988281,294.1499938964844,258.795654296875,258.2152404785156,259.8570556640625,258.8509521484375,286.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.011593972094943e-09,0.0010098065249621,-0.0174211896955966,0.0,0.0,0.0,-0.0082887643948197,60.0,-18.78162002563477,-0.0,-6.952514297609015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,288.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.47636945056729e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.979070455301552e-05,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,7.370507228188217e-05,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.979072638088836e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.000473364139907,287.6280212402344,294.1499938964844,258.7826232910156,258.1983947753906,259.8379821777344,258.8353271484375,286.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096940677613,6.9976233696422704e-09,0.0010096870828419,-0.0173845961689949,0.0,0.0,0.0,-0.0082818381488323,60.0,-18.78032112121582,-0.0,-6.950869391175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,288.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.47636945056729e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.979070455301552e-05,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,7.370507228188217e-05,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.979072638088836e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.000473364139907,287.6280212402344,294.1499938964844,258.7826232910156,258.1983947753906,259.8379821777344,258.8353271484375,286.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096940677613,6.9976233696422704e-09,0.0010096870828419,-0.0173845961689949,0.0,0.0,0.0,-0.0082818381488323,60.0,-18.78032112121582,-0.0,-6.950869391175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,288.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,9.47548178373836e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.97813549474813e-05,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,7.369816739810631e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.978137677535416e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.0004733197856694,287.6214599609375,294.1499938964844,258.7764892578125,258.1903686523437,259.8284912109375,258.8278503417969,285.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095995385199,6.9865637719601645e-09,0.0010095925536006,-0.017355628311634,0.0,0.0,0.0,-0.0082763554528355,60.0,-18.77874183654785,-0.0,-6.949566966341082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,288.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.47439402807504e-05,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.976990259019658e-05,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,7.368970545940101e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.976992441806942e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,0.0004732654488179,287.6148986816406,294.1499938964844,258.7705993652344,258.1825866699219,259.81903076171875,258.820556640625,285.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094835888594,6.973009725186331e-09,0.0010094766039401,-0.0173201262950897,0.0,0.0,0.0,-0.0082696359604597,60.0,-18.77662467956543,-0.0,-6.947971087356565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,288.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.471498196944594e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.973940177587792e-05,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,7.366718637058511e-05,290.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.973942360375077e-05,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004731208027806,287.6017761230469,294.1499938964844,258.7597045898437,258.1678466796875,259.8002319335937,258.8067321777344,285.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.93693280595653e-09,0.0010091682197526,-0.0172256305813789,0.0,0.0,0.0,-0.0082517517730593,60.0,-18.77046012878418,-0.0,-6.943724883967661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,288.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.471498196944594e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.973940177587792e-05,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,7.366718637058511e-05,290.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.973942360375077e-05,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004731208027806,287.6017761230469,294.1499938964844,258.7597045898437,258.1678466796875,259.8002319335937,258.8067321777344,285.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.93693280595653e-09,0.0010091682197526,-0.0172256305813789,0.0,0.0,0.0,-0.0082517517730593,60.0,-18.77046012878418,-0.0,-6.943724883967661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
