time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453540,288.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.050000000745058,9.467734344070776e-05,291.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.050000000745058,9.969977691071108e-05,290.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.050000000745058,7.363791519310325e-05,290.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88494873046875,0.0,0.050000000745058,9.969979873858392e-05,291.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.050000000745058,0.0004729327920358,287.5886535644531,291.1499938964844,258.75,258.1543273925781,259.7815856933594,258.7938232421875,285.9621887207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.89004719944819e-09,0.0010087672853842,-0.0171028207987546,0.0,0.0,0.0,-0.0082285087555646,60.0,-18.761837005615234,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,288.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.050000000745058,9.467734344070776e-05,291.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.050000000745058,9.969977691071108e-05,290.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.050000000745058,7.363791519310325e-05,290.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88494873046875,0.0,0.050000000745058,9.969979873858392e-05,291.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.050000000745058,0.0004729327920358,287.5886535644531,291.1499938964844,258.75,258.1543273925781,259.7815856933594,258.7938232421875,285.9621887207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.89004719944819e-09,0.0010087672853842,-0.0171028207987546,0.0,0.0,0.0,-0.0082285087555646,60.0,-18.761837005615234,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,288.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.6355339288711548,0.050000000745058,0.0408360213041305,291.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.6355339288711548,0.050000000745058,0.0430022925138473,290.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790100097656,0.6355339288711548,0.050000000745058,0.031761348247528,290.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.6355339288711548,0.050000000745058,0.0430022962391376,291.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.6355339288711548,0.050000000745058,0.2039843648672104,286.3448791503906,291.1499938964844,258.7456359863281,258.1480407714844,279.8360900878906,284.7516174316406,285.7716064453125,1.0,0.1097084805369377,0.1272813826799392,0.1272813826799392,1.0,1.0,-0.4350673854351043,0.0031783219892531,0.4318890571594238,-0.1166585534811019,0.0,0.0,0.0,10.189709663391112,60.0,-519.0009155273438,-0.0,12.276745796203612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,288.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324987411499023,0.050000000745058,0.0452324375510215,291.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324987411499023,0.050000000745058,0.0476319342851638,290.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.6324987411499023,0.050000000745058,0.0351807847619056,290.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.6324987411499023,0.050000000745058,0.0476319342851638,291.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324987411499023,0.050000000745058,0.225945383310318,285.5347900390625,291.1499938964844,258.7416381835937,258.1420593261719,282.526123046875,291.182373046875,285.264404296875,1.0,0.1210855171084404,0.2545627653598785,0.2545627653598785,1.0,1.0,-0.4819585084915161,0.0346700139343738,0.4472884833812713,-0.0967832207679748,0.0,0.0,0.0,12.51518726348877,60.0,-833.6882934570312,-0.0,16.677907943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,288.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0456769615411758,291.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0481000393629074,290.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0355265252292156,290.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0481000393629074,291.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.2281658798456192,284.7811889648437,291.1499938964844,258.7347412109375,258.1310729980469,282.2982177734375,291.4822998046875,284.6518859863281,1.0,0.1405737996101379,0.5091255307197571,0.5091255307197571,1.0,1.0,-0.4866978228092193,0.1439893394708633,0.3427084982395172,0.0110794091597199,0.0,0.0,1.0,20.05963897705078,60.0,-737.6437377929688,-2992.673828125,23.17972946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,303.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,3550.45458984375,18000.0,0.0,0.0,0.0001219869664055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440579988062381,0.0440588630735874,-8.616901254754339e-07,0.0,1.238012572457592e-07,0.0,0.0,0.3763867914676666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,288.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0456769615411758,291.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0481000393629074,290.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0355265252292156,290.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.0481000393629074,291.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.5716296434402466,0.050000000745058,0.2281658798456192,284.7811889648437,291.1499938964844,258.7347412109375,258.1310729980469,282.2982177734375,291.4822998046875,284.6518859863281,1.0,0.1405737996101379,0.5091255307197571,0.5091255307197571,1.0,1.0,-0.4866978228092193,0.1439893394708633,0.3427084982395172,0.0110794091597199,0.0,0.0,1.0,20.05963897705078,60.0,-737.6437377929688,-2992.673828125,23.17972946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,303.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,3550.45458984375,18000.0,0.0,0.0,0.0001219869664055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440579988062381,0.0440588630735874,-8.616901254754339e-07,0.0,1.238012572457592e-07,0.0,0.0,0.3763867914676666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,288.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.5497522354125977,0.050000000745058,0.0458142682909965,291.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.5497522354125977,0.050000000745058,0.0482446327805519,290.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.5497522354125977,0.050000000745058,0.0356333218514919,290.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.5497522354125977,0.050000000745058,0.0482446327805519,291.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.5497522354125977,0.050000000745058,0.2288517653942108,284.7784729003906,291.1499938964844,258.7317810058594,258.1260070800781,279.5699157714844,291.4752502441406,285.1724548339844,1.0,0.1489677876234054,0.6364068984985352,0.6364068984985352,1.0,1.0,-0.4881608784198761,0.1850925236940384,0.3030683696269989,0.0517814941704273,0.0,0.0,1.0,23.734861373901367,60.0,1651.84326171875,-7468.20703125,26.327899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5345764160156,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,4303.23095703125,19080.0,0.0,0.0,0.0151407839730381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333479881286621,0.6333514451980591,-3.4090301141986856e-06,0.0,1.5365971194114536e-05,0.0,0.0,28.920089721679688,0.0,0.0,0.0,0.3939304053783417,4.0,0.0,1.0
453960,288.84197998046875,297.1499938964844,293.1499938964844,0.0017699225572869,-159.2916259765625,288.1709289550781,0.5329138040542603,0.050000000745058,0.0459451973438262,291.1791687011719,297.1499938964844,293.1499938964844,0.0007606348954141,-72.08859252929688,286.7552795410156,0.5329138040542603,0.050000000745058,0.0483825057744979,290.62841796875,297.1499938964844,293.1499938964844,0.0004992362228222,-32.17462921142578,286.1954345703125,0.5329138040542603,0.050000000745058,0.0357351526618003,290.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.5329138040542603,0.050000000745058,0.0483825057744979,291.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.5329138040542603,0.050000000745058,0.2295057773590088,285.8782043457031,291.1499938964844,258.7291259765625,258.1212463378906,278.6253356933594,291.47412109375,286.52166748046875,1.0,0.1565270572900772,0.6606116890907288,0.6606116890907288,1.0,1.0,-0.4895559251308441,0.191727727651596,0.297828197479248,0.0582168325781822,0.0,0.0,1.0,27.23846244812012,60.0,2500.5849609375,-7773.69287109375,29.356426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1058959960937,308.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,9785.8193359375,19080.0,0.0,0.0,0.03412501886487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046485662460327,1.0046569108963013,-8.342137334693689e-06,0.0,3.463255416136235e-05,0.0,0.0,112.81997680664062,0.0,0.0,0.0,0.5658935904502869,4.0,0.0,1.0
454020,288.8890075683594,297.1499938964844,293.1499938964844,0.0033790206070989,-286.2308044433594,292.5155029296875,0.5099846720695496,0.050000000745058,0.0461838021874427,291.1953430175781,297.1499938964844,293.1499938964844,0.0015303695108741,-136.94053649902344,289.8950500488281,0.5099846720695496,0.050000000745058,0.0486337654292583,290.662109375,297.1499938964844,293.1499938964844,0.0014433095930144,-95.3899917602539,289.7105407714844,0.5099846720695496,0.050000000745058,0.0359207354485988,290.4466247558594,297.1499938964844,293.1499938964844,0.0016158090438693,-144.58566284179688,289.9546813964844,0.5099846720695496,0.050000000745058,0.0486337654292583,291.4996032714844,297.1499938964844,293.1499938964844,0.001202791230753,-510.542236328125,289.4239196777344,0.5099846720695496,0.050000000745058,0.2306976467370987,287.8051147460937,291.1499938964844,258.72479248046875,258.1125183105469,278.8573913574219,291.4947509765625,288.1365051269531,1.0,0.1693576425313949,0.6438704133033752,0.6438704133033752,1.0,1.0,-0.4920984804630279,0.1896084994077682,0.3024899661540985,0.0558971315622329,0.0,0.0,1.0,33.62270736694336,60.0,2193.118896484375,-7422.99267578125,34.92293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93115234375,306.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16153.0712890625,19080.0,0.0,0.0,0.0726988092064857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926777601242063,1.2926914691925049,-1.3800236047245562e-05,0.0,7.378004374913871e-05,0.0,0.0,240.1741485595703,0.0,0.0,0.0,0.7106229066848755,4.0,0.0,1.0
454080,288.8890075683594,297.1499938964844,293.1499938964844,0.0033790206070989,-286.2308044433594,292.5155029296875,0.5099846720695496,0.050000000745058,0.0461838021874427,291.1953430175781,297.1499938964844,293.1499938964844,0.0015303695108741,-136.94053649902344,289.8950500488281,0.5099846720695496,0.050000000745058,0.0486337654292583,290.662109375,297.1499938964844,293.1499938964844,0.0014433095930144,-95.3899917602539,289.7105407714844,0.5099846720695496,0.050000000745058,0.0359207354485988,290.4466247558594,297.1499938964844,293.1499938964844,0.0016158090438693,-144.58566284179688,289.9546813964844,0.5099846720695496,0.050000000745058,0.0486337654292583,291.4996032714844,297.1499938964844,293.1499938964844,0.001202791230753,-510.542236328125,289.4239196777344,0.5099846720695496,0.050000000745058,0.2306976467370987,287.8051147460937,291.1499938964844,258.72479248046875,258.1125183105469,278.8573913574219,291.4947509765625,288.1365051269531,1.0,0.1693576425313949,0.6438704133033752,0.6438704133033752,1.0,1.0,-0.4920984804630279,0.1896084994077682,0.3024899661540985,0.0558971315622329,0.0,0.0,1.0,33.62270736694336,60.0,2193.118896484375,-7422.99267578125,34.92293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93115234375,306.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16153.0712890625,19080.0,0.0,0.0,0.0726988092064857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926777601242063,1.2926914691925049,-1.3800236047245562e-05,0.0,7.378004374913871e-05,0.0,0.0,240.1741485595703,0.0,0.0,0.0,0.7106229066848755,4.0,0.0,1.0
454140,288.9493713378906,297.1499938964844,293.1499938964844,0.0048852222971618,-391.03167724609375,295.59356689453125,0.4957974851131439,0.050000000745058,0.0463875271379947,291.2237548828125,297.1499938964844,293.1499938964844,0.0022024840582162,-189.9133758544922,291.9803771972656,0.4957974851131439,0.050000000745058,0.0488483011722564,290.7075500488281,297.1499938964844,293.1499938964844,0.0022954731248319,-146.18472290039062,292.0765380859375,0.4957974851131439,0.050000000745058,0.0360791869461536,290.4915466308594,297.1499938964844,293.1499938964844,0.0025459385942667,-219.4691925048828,292.42584228515625,0.4957974851131439,0.050000000745058,0.0488483011722564,291.53717041015625,297.1499938964844,293.1499938964844,0.0017533712089061,-717.2306518554688,291.3489685058594,0.4957974851131439,0.050000000745058,0.2317153066396713,288.9454345703125,291.1499938964844,258.7215881347656,258.1047668457031,278.9972839355469,291.531005859375,289.1849365234375,1.0,0.1795255094766616,0.6362171769142151,0.6362171769142151,1.0,1.0,-0.4942694008350372,0.1887963563203811,0.3054730594158172,0.0550623536109924,0.0,0.0,1.0,39.07551574707031,60.0,1622.344970703125,-7123.30517578125,39.72150802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6163330078125,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.98046875,20160.0,0.0,0.0,0.1096207499504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738360404968262,1.3738515377044678,-1.5587465895805508e-05,0.0,0.0001112511235987,0.0,0.0,288.3104858398437,0.0,0.0,0.0,0.7663649320602417,4.0,0.0,1.0
454200,288.9493713378906,297.1499938964844,293.1499938964844,0.0048852222971618,-391.03167724609375,295.59356689453125,0.4957974851131439,0.050000000745058,0.0463875271379947,291.2237548828125,297.1499938964844,293.1499938964844,0.0022024840582162,-189.9133758544922,291.9803771972656,0.4957974851131439,0.050000000745058,0.0488483011722564,290.7075500488281,297.1499938964844,293.1499938964844,0.0022954731248319,-146.18472290039062,292.0765380859375,0.4957974851131439,0.050000000745058,0.0360791869461536,290.4915466308594,297.1499938964844,293.1499938964844,0.0025459385942667,-219.4691925048828,292.42584228515625,0.4957974851131439,0.050000000745058,0.0488483011722564,291.53717041015625,297.1499938964844,293.1499938964844,0.0017533712089061,-717.2306518554688,291.3489685058594,0.4957974851131439,0.050000000745058,0.2317153066396713,288.9454345703125,291.1499938964844,258.7215881347656,258.1047668457031,278.9972839355469,291.531005859375,289.1849365234375,1.0,0.1795255094766616,0.6362171769142151,0.6362171769142151,1.0,1.0,-0.4942694008350372,0.1887963563203811,0.3054730594158172,0.0550623536109924,0.0,0.0,1.0,39.07551574707031,60.0,1622.344970703125,-7123.30517578125,39.72150802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6163330078125,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.98046875,20160.0,0.0,0.0,0.1096207499504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738360404968262,1.3738515377044678,-1.5587465895805508e-05,0.0,0.0001112511235987,0.0,0.0,288.3104858398437,0.0,0.0,0.0,0.7663649320602417,4.0,0.0,1.0
454260,289.0115051269531,297.1499938964844,293.1499938964844,0.0063808956183493,-476.1622009277344,298.0152587890625,0.4860909581184387,0.050000000745058,0.046556144952774,291.2557067871094,297.1499938964844,293.1499938964844,0.0027750274166464,-232.1553192138672,293.5903625488281,0.4860909581184387,0.050000000745058,0.0490258634090423,290.7560119628906,297.1499938964844,293.1499938964844,0.0030204276554286,-186.5058135986328,293.90289306640625,0.4860909581184387,0.050000000745058,0.0362103357911109,290.5392761230469,297.1499938964844,293.1499938964844,0.0033444829750806,-279.1952819824219,294.3403625488281,0.4860909581184387,0.050000000745058,0.0490258634090423,291.5788269042969,297.1499938964844,293.1499938964844,0.0022110363934189,-877.9957885742188,292.817626953125,0.4860909581184387,0.050000000745058,0.2325575798749923,289.81646728515625,291.1499938964844,258.7194519042969,258.0979309082031,279.0775451660156,291.57232666015625,290.0071716308594,1.0,0.1874928772449493,0.6333622336387634,0.6333622336387634,1.0,1.0,-0.4960662126541137,0.188725933432579,0.3073402941226959,0.0551450178027153,0.0,0.0,1.0,43.590457916259766,48.0,1200.7730712890625,-7002.59228515625,43.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0362243652344,304.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19752.12109375,20160.0,0.0,0.0,0.1429377198219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294536113739014,1.429470419883728,-1.6875081200851128e-05,0.0,0.0001450636191293,0.0,0.0,324.7627868652344,0.0,0.0,0.0,0.7810114026069641,4.0,0.0,1.0
454320,289.0115051269531,297.1499938964844,293.1499938964844,0.0063808956183493,-476.1622009277344,298.0152587890625,0.4860909581184387,0.050000000745058,0.046556144952774,291.2557067871094,297.1499938964844,293.1499938964844,0.0027750274166464,-232.1553192138672,293.5903625488281,0.4860909581184387,0.050000000745058,0.0490258634090423,290.7560119628906,297.1499938964844,293.1499938964844,0.0030204276554286,-186.5058135986328,293.90289306640625,0.4860909581184387,0.050000000745058,0.0362103357911109,290.5392761230469,297.1499938964844,293.1499938964844,0.0033444829750806,-279.1952819824219,294.3403625488281,0.4860909581184387,0.050000000745058,0.0490258634090423,291.5788269042969,297.1499938964844,293.1499938964844,0.0022110363934189,-877.9957885742188,292.817626953125,0.4860909581184387,0.050000000745058,0.2325575798749923,289.81646728515625,291.1499938964844,258.7194519042969,258.0979309082031,279.0775451660156,291.57232666015625,290.0071716308594,1.0,0.1874928772449493,0.6333622336387634,0.6333622336387634,1.0,1.0,-0.4960662126541137,0.188725933432579,0.3073402941226959,0.0551450178027153,0.0,0.0,1.0,43.590457916259766,48.0,1200.7730712890625,-7002.59228515625,43.72552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0362243652344,304.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19752.12109375,20160.0,0.0,0.0,0.1429377198219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294536113739014,1.429470419883728,-1.6875081200851128e-05,0.0,0.0001450636191293,0.0,0.0,324.7627868652344,0.0,0.0,0.0,0.7810114026069641,4.0,0.0,1.0
454380,289.0714416503906,297.1499938964844,293.1499938964844,0.0079590110108256,-546.4353637695312,300.0024108886719,0.4838103950023651,0.050000000745058,0.0465981103479862,291.28759765625,297.1499938964844,293.1499938964844,0.0032703985925763,-266.4623718261719,294.8944702148437,0.4838103950023651,0.050000000745058,0.0490700528025627,290.8027648925781,297.1499938964844,293.1499938964844,0.003653097199276,-219.2790679931641,295.3817749023437,0.4838103950023651,0.050000000745058,0.0362429730594158,290.58612060546875,297.1499938964844,293.1499938964844,0.0040499730966985,-327.817626953125,295.8923645019531,0.4838103950023651,0.050000000745058,0.0490700528025627,291.6203918457031,297.1499938964844,293.1499938964844,0.0025958779733628,-1005.3512573242188,293.99468994140625,0.4838103950023651,0.050000000745058,0.2327672094106674,290.5208740234375,291.1499938964844,258.7182922363281,258.0919494628906,279.12274169921875,291.61407470703125,290.67791748046875,1.0,0.1889428794384002,0.6331133842468262,0.6331133842468262,1.0,1.0,-0.4965137243270874,0.188640296459198,0.3078734278678894,0.0556464605033397,0.0,0.0,1.0,44.71969985961914,36.0,925.4615478515624,-7006.27001953125,44.7310676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0488586425781,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.2578125,20160.0,0.0,0.0,0.1714145392179489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440165400505066,1.4401824474334717,-1.7128937543020584e-05,0.0,0.0001739639701554,0.0,0.0,332.1186218261719,0.0,0.0,0.0,0.7863776683807373,4.0,0.0,1.0
454440,289.0714416503906,297.1499938964844,293.1499938964844,0.0079590110108256,-546.4353637695312,300.0024108886719,0.4838103950023651,0.050000000745058,0.0465981103479862,291.28759765625,297.1499938964844,293.1499938964844,0.0032703985925763,-266.4623718261719,294.8944702148437,0.4838103950023651,0.050000000745058,0.0490700528025627,290.8027648925781,297.1499938964844,293.1499938964844,0.003653097199276,-219.2790679931641,295.3817749023437,0.4838103950023651,0.050000000745058,0.0362429730594158,290.58612060546875,297.1499938964844,293.1499938964844,0.0040499730966985,-327.817626953125,295.8923645019531,0.4838103950023651,0.050000000745058,0.0490700528025627,291.6203918457031,297.1499938964844,293.1499938964844,0.0025958779733628,-1005.3512573242188,293.99468994140625,0.4838103950023651,0.050000000745058,0.2327672094106674,290.5208740234375,291.1499938964844,258.7182922363281,258.0919494628906,279.12274169921875,291.61407470703125,290.67791748046875,1.0,0.1889428794384002,0.6331133842468262,0.6331133842468262,1.0,1.0,-0.4965137243270874,0.188640296459198,0.3078734278678894,0.0556464605033397,0.0,0.0,1.0,44.71969985961914,36.0,925.4615478515624,-7006.27001953125,44.7310676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0488586425781,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.2578125,20160.0,0.0,0.0,0.1714145392179489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440165400505066,1.4401824474334717,-1.7128937543020584e-05,0.0,0.0001739639701554,0.0,0.0,332.1186218261719,0.0,0.0,0.0,0.7863776683807373,4.0,0.0,1.0
454500,289.1001281738281,297.1499938964844,293.1499938964844,0.0088047888129949,-577.1141967773438,300.8763122558594,0.4850313663482666,0.050000000745058,0.0465755760669708,291.3029479980469,297.1499938964844,293.1499938964844,0.0034951018169522,-281.26385498046875,295.4638366699219,0.4850313663482666,0.050000000745058,0.0490463227033615,290.8248596191406,297.1499938964844,293.1499938964844,0.0039432886987924,-233.4445953369141,296.0273742675781,0.4850313663482666,0.050000000745058,0.0362254455685615,290.6082763671875,297.1499938964844,293.1499938964844,0.0043777804821729,-348.8860168457031,296.5707702636719,0.4850313663482666,0.050000000745058,0.0490463227033615,291.64044189453125,297.1499938964844,293.1499938964844,0.002766425255686,-1059.3262939453125,294.5049743652344,0.4850313663482666,0.050000000745058,0.2326546311378479,290.8286437988281,291.1499938964844,258.7180480957031,258.0892028808594,279.13720703125,291.6343078613281,290.9745788574219,1.0,0.1877517998218536,0.6335758566856384,0.6335758566856384,1.0,1.0,-0.4962736964225769,0.1885313987731933,0.3077423274517059,0.0559794045984745,0.0,0.0,1.0,44.12091445922852,36.0,835.5047607421875,-7049.205078125,44.19725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2318725585937,305.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,20102.408203125,21240.0,0.0,0.0,0.1836196184158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420729875564575,1.4420901536941528,-1.7174346794490702e-05,0.0,0.0001863505603978,0.0,0.0,333.4401550292969,0.0,0.0,0.0,0.8023332953453064,4.0,0.0,1.0
454560,289.1278991699219,297.1499938964844,293.1499938964844,0.0096997544169425,-605.1005249023438,301.68701171875,0.4875445961952209,0.050000000745058,0.0465297065675258,291.3177490234375,297.1499938964844,293.1499938964844,0.0037072205450385,-294.7263488769531,295.9919128417969,0.4875445961952209,0.050000000745058,0.0489980243146419,290.8459777832031,297.1499938964844,293.1499938964844,0.0042197098955512,-246.3513641357422,296.6255798339844,0.4875445961952209,0.050000000745058,0.0361897721886634,290.6294250488281,297.1499938964844,293.1499938964844,0.0046930108219385,-368.1168212890625,297.1997985839844,0.4875445961952209,0.050000000745058,0.0489980243146419,291.6598205566406,297.1499938964844,293.1499938964844,0.0029249303042888,-1107.89111328125,294.9767150878906,0.4875445961952209,0.050000000745058,0.2324255257844925,291.1166076660156,291.1499938964844,258.7179870605469,258.086669921875,279.14801025390625,291.6539001464844,291.25543212890625,1.0,0.1854744702577591,0.6343005895614624,0.6343005895614624,1.0,1.0,-0.4957850873470306,0.1883743107318878,0.3074107766151428,0.0563464686274528,0.0,0.0,0.9954686164855956,42.89845657348633,25.0,775.7407836914062,-7125.83447265625,43.10918426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5072021484375,305.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.697265625,21240.0,0.0,0.0,0.1944408267736435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696578979492188,1.4696757793426514,-1.783877632988151e-05,0.0,0.0001973327161977,0.0,0.0,352.95806884765625,0.0,0.0,0.0,0.8028382658958435,4.0,0.0,1.0
454620,289.1809997558594,297.1499938964844,293.1499938964844,0.0116692632436752,-653.5231323242188,303.151123046875,0.4957268834114074,0.050000000745058,0.0463886596262455,291.3456420898437,297.1499938964844,293.1499938964844,0.0040970332920551,-317.88934326171875,296.9543762207031,0.4957268834114074,0.050000000745058,0.0488494932651519,290.8852233886719,297.1499938964844,293.1499938964844,0.0047358334995806,-268.6634521484375,297.71246337890625,0.4957268834114074,0.050000000745058,0.0360800698399543,290.66851806640625,297.1499938964844,293.1499938964844,0.0052906894125044,-401.4707336425781,298.3427734375,0.4957268834114074,0.050000000745058,0.0488494932651519,291.6964416503906,297.1499938964844,293.1499938964844,0.0032090954482555,-1190.0230712890625,295.83526611328125,0.4957268834114074,0.050000000745058,0.231720969080925,291.6582336425781,291.1499938964844,258.718505859375,258.08203125,279.16217041015625,291.6909484863281,291.7875061035156,1.0,0.1785140931606292,0.6362928748130798,0.6362928748130798,1.0,1.0,-0.4942822754383087,0.1879477798938751,0.3063344955444336,0.0571526810526847,0.0,0.0,0.8911394476890564,39.13535690307617,25.0,702.2177734375,-7281.17529296875,39.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2727966308594,306.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22136.88671875,21240.0,0.0,0.0,0.2119074016809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418975830078125,1.41899311542511,-1.723316017887555e-05,0.0,0.0002150590735254,0.0,0.0,325.4496154785156,0.0,0.0,0.0,0.7772620320320129,4.0,0.0,1.0
454680,289.1809997558594,297.1499938964844,293.1499938964844,0.0116692632436752,-653.5231323242188,303.151123046875,0.4957268834114074,0.050000000745058,0.0463886596262455,291.3456420898437,297.1499938964844,293.1499938964844,0.0040970332920551,-317.88934326171875,296.9543762207031,0.4957268834114074,0.050000000745058,0.0488494932651519,290.8852233886719,297.1499938964844,293.1499938964844,0.0047358334995806,-268.6634521484375,297.71246337890625,0.4957268834114074,0.050000000745058,0.0360800698399543,290.66851806640625,297.1499938964844,293.1499938964844,0.0052906894125044,-401.4707336425781,298.3427734375,0.4957268834114074,0.050000000745058,0.0488494932651519,291.6964416503906,297.1499938964844,293.1499938964844,0.0032090954482555,-1190.0230712890625,295.83526611328125,0.4957268834114074,0.050000000745058,0.231720969080925,291.6582336425781,291.1499938964844,258.718505859375,258.08203125,279.16217041015625,291.6909484863281,291.7875061035156,1.0,0.1785140931606292,0.6362928748130798,0.6362928748130798,1.0,1.0,-0.4942822754383087,0.1879477798938751,0.3063344955444336,0.0571526810526847,0.0,0.0,0.8911394476890564,39.13535690307617,25.0,702.2177734375,-7281.17529296875,39.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2727966308594,306.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22136.88671875,21240.0,0.0,0.0,0.2119074016809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418975830078125,1.41899311542511,-1.723316017887555e-05,0.0,0.0002150590735254,0.0,0.0,325.4496154785156,0.0,0.0,0.0,0.7772620320320129,4.0,0.0,1.0
454740,289.2397155761719,297.1499938964844,293.1499938964844,0.023108622059226,-932.4357299804688,303.86669921875,0.5845314860343933,0.0925263613462448,0.0662001892924308,291.3713684082031,297.1499938964844,293.1499938964844,0.0044543482363224,-337.3259582519531,297.8143005371094,0.5059439539909363,0.050000000745058,0.0486892312765121,290.92095947265625,297.1499938964844,293.1499938964844,0.0052190665155649,-287.4507751464844,298.6795349121094,0.5059439539909363,0.050000000745058,0.035961702466011,290.7038269042969,297.1499938964844,293.1499938964844,0.005861840210855,-429.6577758789063,299.3597717285156,0.5059439539909363,0.050000000745058,0.0486892312765121,291.7303161621094,297.1499938964844,293.1499938964844,0.0034610871225595,-1257.4383544921875,296.6012878417969,0.5059439539909363,0.050000000745058,0.2309607565402984,292.16168212890625,291.1499938964844,258.7196960449219,258.0779724121094,279.1618957519531,291.7253112792969,292.2798156738281,1.0,0.1734200417995453,0.6377691626548767,0.6377691626548767,1.0,1.0,-0.5166036486625671,0.196827694773674,0.3197759687900543,0.0607811026275157,0.0,0.0,0.7223553657531738,35.24814224243164,28.0,629.8623657226562,-7637.20703125,38.816505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2281799316406,306.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24512.55859375,20160.0,0.0,0.0,0.2239825576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754481792449951,1.1754621267318726,-1.3933732589066494e-05,0.0,0.0002273138234158,0.0,0.0,207.46055603027344,0.0,0.0,0.0,0.6472518444061279,4.0,0.0,1.0
454800,289.2397155761719,297.1499938964844,293.1499938964844,0.023108622059226,-932.4357299804688,303.86669921875,0.5845314860343933,0.0925263613462448,0.0662001892924308,291.3713684082031,297.1499938964844,293.1499938964844,0.0044543482363224,-337.3259582519531,297.8143005371094,0.5059439539909363,0.050000000745058,0.0486892312765121,290.92095947265625,297.1499938964844,293.1499938964844,0.0052190665155649,-287.4507751464844,298.6795349121094,0.5059439539909363,0.050000000745058,0.035961702466011,290.7038269042969,297.1499938964844,293.1499938964844,0.005861840210855,-429.6577758789063,299.3597717285156,0.5059439539909363,0.050000000745058,0.0486892312765121,291.7303161621094,297.1499938964844,293.1499938964844,0.0034610871225595,-1257.4383544921875,296.6012878417969,0.5059439539909363,0.050000000745058,0.2309607565402984,292.16168212890625,291.1499938964844,258.7196960449219,258.0779724121094,279.1618957519531,291.7253112792969,292.2798156738281,1.0,0.1734200417995453,0.6377691626548767,0.6377691626548767,1.0,1.0,-0.5166036486625671,0.196827694773674,0.3197759687900543,0.0607811026275157,0.0,0.0,0.7223553657531738,35.24814224243164,28.0,629.8623657226562,-7637.20703125,38.816505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2281799316406,306.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24512.55859375,20160.0,0.0,0.0,0.2239825576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754481792449951,1.1754621267318726,-1.3933732589066494e-05,0.0,0.0002273138234158,0.0,0.0,207.46055603027344,0.0,0.0,0.0,0.6472518444061279,4.0,0.0,1.0
454860,289.4185791015625,297.1499938964844,293.1499938964844,0.0693195164203643,-1738.9600830078125,303.885498046875,0.7506289482116699,0.1555707454681396,0.1280257999897003,291.3954772949219,297.1499938964844,293.1499938964844,0.0048041958361864,-356.5516967773437,298.55194091796875,0.5207552909851074,0.050000000745058,0.0485036559402942,290.9547119140625,297.1499938964844,293.1499938964844,0.0057021570391952,-305.8306884765625,299.5153503417969,0.5207552909851074,0.050000000745058,0.0358246341347694,290.7371826171875,297.1499938964844,293.1499938964844,0.0064471694640815,-457.4250183105469,300.2449951171875,0.5207552909851074,0.050000000745058,0.0485036559402942,291.7655639648437,297.1499938964844,293.1499938964844,0.0036884215660393,-1319.4117431640625,297.2358703613281,0.5207552909851074,0.050000000745058,0.2300804555416107,292.5526428222656,291.1499938964844,258.72149658203125,258.0743713378906,279.1483459472656,291.7607727050781,292.5820007324219,1.0,0.1720078587532043,0.6368007063865662,0.6368007063865662,0.999763250350952,1.0,-0.5891361832618713,0.2250785380601883,0.3640576601028442,0.0705338791012764,0.0,0.0,0.5055319666862488,31.109418869018555,25.0,247.56219482421875,-7922.82421875,42.8015251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14556884765625,306.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24974.05859375,20160.0,0.0,0.0,0.2326565384864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564866900444031,0.6564949154853821,-8.264962161774747e-06,0.0,0.0002361168153584,0.0,0.0,59.4600944519043,0.0,0.0,0.0,0.4470028281211853,4.0,0.0,1.0
454920,289.4185791015625,297.1499938964844,293.1499938964844,0.0693195164203643,-1738.9600830078125,303.885498046875,0.7506289482116699,0.1555707454681396,0.1280257999897003,291.3954772949219,297.1499938964844,293.1499938964844,0.0048041958361864,-356.5516967773437,298.55194091796875,0.5207552909851074,0.050000000745058,0.0485036559402942,290.9547119140625,297.1499938964844,293.1499938964844,0.0057021570391952,-305.8306884765625,299.5153503417969,0.5207552909851074,0.050000000745058,0.0358246341347694,290.7371826171875,297.1499938964844,293.1499938964844,0.0064471694640815,-457.4250183105469,300.2449951171875,0.5207552909851074,0.050000000745058,0.0485036559402942,291.7655639648437,297.1499938964844,293.1499938964844,0.0036884215660393,-1319.4117431640625,297.2358703613281,0.5207552909851074,0.050000000745058,0.2300804555416107,292.5526428222656,291.1499938964844,258.72149658203125,258.0743713378906,279.1483459472656,291.7607727050781,292.5820007324219,1.0,0.1720078587532043,0.6368007063865662,0.6368007063865662,0.999763250350952,1.0,-0.5891361832618713,0.2250785380601883,0.3640576601028442,0.0705338791012764,0.0,0.0,0.5055319666862488,31.109418869018555,25.0,247.56219482421875,-7922.82421875,42.8015251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14556884765625,306.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24974.05859375,20160.0,0.0,0.0,0.2326565384864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564866900444031,0.6564949154853821,-8.264962161774747e-06,0.0,0.0002361168153584,0.0,0.0,59.4600944519043,0.0,0.0,0.0,0.4470028281211853,4.0,0.0,1.0
454980,289.65087890625,297.1499938964844,293.1499938964844,0.1064822748303413,-2425.050048828125,303.9117736816406,0.8484354615211487,0.2030545622110366,0.1730316132307052,291.41754150390625,297.1499938964844,293.1499938964844,0.0052976985462009,-392.6244201660156,298.9893493652344,0.5354111790657043,0.050000000745058,0.04835956543684,290.9870300292969,297.1499938964844,293.1499938964844,0.0063894116319715,-338.6944885253906,300.089599609375,0.5354111790657043,0.050000000745058,0.0357182100415229,290.7689208984375,297.1499938964844,293.1499938964844,0.0073048118501901,-507.1809997558594,300.9032592773437,0.5354111790657043,0.050000000745058,0.04835956543684,291.8026733398437,297.1499938964844,293.1499938964844,0.0039923531003296,-1437.6414794921875,297.4949951171875,0.5354111790657043,0.050000000745058,0.2293969690799713,292.36651611328125,291.1499938964844,258.72381591796875,258.0711364746094,279.14520263671875,291.79833984375,292.25274658203125,1.0,0.1706095337867736,0.6361229419708252,0.6361229419708252,0.9995265603065492,1.0,-0.6418559551239014,0.2457327246665954,0.3961232304573059,0.077998012304306,0.0,0.0,0.347384363412857,27.89019775390625,25.0,-557.7730102539062,-7168.77587890625,45.48139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.234375,304.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22286.154296875,20160.0,0.0,0.0,0.2357127815485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197187483310699,0.3197244703769684,-5.705536750610918e-06,0.0,0.0002392185124335,0.0,0.0,17.722227096557617,0.0,0.0,0.0,0.336147278547287,4.0,0.0,1.0
455040,289.65087890625,297.1499938964844,293.1499938964844,0.1064822748303413,-2425.050048828125,303.9117736816406,0.8484354615211487,0.2030545622110366,0.1730316132307052,291.41754150390625,297.1499938964844,293.1499938964844,0.0052976985462009,-392.6244201660156,298.9893493652344,0.5354111790657043,0.050000000745058,0.04835956543684,290.9870300292969,297.1499938964844,293.1499938964844,0.0063894116319715,-338.6944885253906,300.089599609375,0.5354111790657043,0.050000000745058,0.0357182100415229,290.7689208984375,297.1499938964844,293.1499938964844,0.0073048118501901,-507.1809997558594,300.9032592773437,0.5354111790657043,0.050000000745058,0.04835956543684,291.8026733398437,297.1499938964844,293.1499938964844,0.0039923531003296,-1437.6414794921875,297.4949951171875,0.5354111790657043,0.050000000745058,0.2293969690799713,292.36651611328125,291.1499938964844,258.72381591796875,258.0711364746094,279.14520263671875,291.79833984375,292.25274658203125,1.0,0.1706095337867736,0.6361229419708252,0.6361229419708252,0.9995265603065492,1.0,-0.6418559551239014,0.2457327246665954,0.3961232304573059,0.077998012304306,0.0,0.0,0.347384363412857,27.89019775390625,25.0,-557.7730102539062,-7168.77587890625,45.48139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.234375,304.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22286.154296875,20160.0,0.0,0.0,0.2357127815485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197187483310699,0.3197244703769684,-5.705536750610918e-06,0.0,0.0002392185124335,0.0,0.0,17.722227096557617,0.0,0.0,0.0,0.336147278547287,4.0,0.0,1.0
455100,289.77069091796875,297.1499938964844,293.1499938964844,0.1260925978422165,-2785.401611328125,303.9193725585937,0.8886668682098389,0.2238592058420181,0.1924719959497451,291.4274597167969,297.1499938964844,293.1499938964844,0.0056332289241254,-419.72509765625,299.1034545898437,0.5423410534858704,0.050000000745058,0.0483011119067668,291.00213623046875,297.1499938964844,293.1499938964844,0.0068615097552537,-362.8542785644531,300.296630859375,0.5423410534858704,0.050000000745058,0.0356750376522541,290.78387451171875,297.1499938964844,293.1499938964844,0.0079062841832637,-543.582275390625,301.1712646484375,0.5423410534858704,0.050000000745058,0.0483011119067668,291.81982421875,297.1499938964844,293.1499938964844,0.0041998238302767,-1529.9464111328125,297.48272705078125,0.5423410534858704,0.050000000745058,0.229119673371315,292.0145874023437,291.1499938964844,258.7251281738281,258.06964111328125,279.144775390625,291.8160095214844,291.864013671875,1.0,0.1703819036483764,0.6358289122581482,0.6358289122581482,0.9994081854820251,1.0,-0.66466224193573,0.2546945810317993,0.4099676609039306,0.0813455805182457,0.0,0.0,0.3242639899253845,26.602100372314453,25.0,-886.5059204101562,-6965.17529296875,46.76519393920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.891845703125,304.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21200.828125,19080.0,0.0,0.0,0.2343212217092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642151713371277,0.2642204761505127,-5.282950951368548e-06,0.0,0.0002378062490606,0.0,0.0,13.32248592376709,0.0,0.0,0.0,0.3040772080421448,4.0,0.0,1.0
455160,289.8946533203125,297.1499938964844,293.1499938964844,0.1463155001401901,-3145.83056640625,303.9245300292969,0.9269502758979796,0.242331251502037,0.2100705057382583,291.4365234375,297.1499938964844,293.1499938964844,0.0060071162879467,-449.6118469238281,299.20703125,0.5486368536949158,0.050000000745058,0.0482521839439868,291.0165100097656,297.1499938964844,293.1499938964844,0.007394288200885,-389.2204284667969,300.5010681152344,0.5486368536949158,0.050000000745058,0.0356388986110687,290.7982177734375,297.1499938964844,293.1499938964844,0.0085980128496885,-583.2002563476562,301.4428100585937,0.5486368536949158,0.050000000745058,0.0482521839439868,291.83477783203125,297.1499938964844,293.1499938964844,0.0044317580759525,-1634.019287109375,297.4491577148437,0.5486368536949158,0.050000000745058,0.2288875877857208,291.60162353515625,291.1499938964844,258.7265625,258.0682373046875,279.14471435546875,291.8316345214844,291.4582214355469,1.0,0.1703837215900421,0.6355559229850769,0.6355559229850769,0.9995265603065492,1.0,-0.6853440999984741,0.2628226280212402,0.4225214719772339,0.0844584926962852,0.0,0.0,0.3354386389255523,25.541269302368164,25.0,-1012.2012939453124,-7052.416015625,48.06964492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5790710449219,304.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19589.845703125,19080.0,0.0,0.0,0.2312797904014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485831379890442,0.2485880106687545,-4.875082595390268e-06,0.0,0.0002347195986658,0.0,0.0,11.542844772338867,0.0,0.0,0.0,0.3068274259567261,4.0,0.0,1.0
455220,290.1195678710937,297.1499938964844,293.1499938964844,0.1842845529317855,-3790.503173828125,303.9364318847656,0.99057936668396,0.2791005074977875,0.2425213754177093,291.4527893066406,297.1499938964844,293.1499938964844,0.0067389216274023,-501.9136657714844,299.5504455566406,0.56011962890625,0.050000000745058,0.0481713525950908,291.052001953125,297.1499938964844,293.1499938964844,0.0084351981058716,-433.8914794921875,301.001220703125,0.56011962890625,0.050000000745058,0.0355791971087455,290.831787109375,297.1499938964844,293.1499938964844,0.0100076552480459,-650.6555786132812,302.0686950683594,0.56011962890625,0.050000000745058,0.0481713525950908,291.8604736328125,297.1499938964844,293.1499938964844,0.0048726145178079,-1817.2723388671875,297.54510498046875,0.56011962890625,0.050000000745058,0.2285041660070419,291.0285339355469,291.1499938964844,258.7296447753906,258.0655212402344,279.1443786621094,291.8578186035156,290.98248291015625,1.0,0.170963168144226,0.6349921822547913,0.6349921822547913,0.999763250350952,1.0,-0.7235628366470337,0.2778595387935638,0.4457032978534698,0.0903680622577667,0.0,0.0,0.3959315419197082,23.83292388916016,25.0,-631.9788818359375,-8025.69921875,50.85886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356872558594,306.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18846.15234375,19080.0,0.0,0.0,0.223514512181282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974134385585785,0.2974182963371277,-4.851998255617218e-06,0.0,0.000226838805247,0.0,0.0,14.036046981811523,0.0,0.0,0.0,0.3146097362041473,4.0,0.0,1.0
455280,290.1195678710937,297.1499938964844,293.1499938964844,0.1842845529317855,-3790.503173828125,303.9364318847656,0.99057936668396,0.2791005074977875,0.2425213754177093,291.4527893066406,297.1499938964844,293.1499938964844,0.0067389216274023,-501.9136657714844,299.5504455566406,0.56011962890625,0.050000000745058,0.0481713525950908,291.052001953125,297.1499938964844,293.1499938964844,0.0084351981058716,-433.8914794921875,301.001220703125,0.56011962890625,0.050000000745058,0.0355791971087455,290.831787109375,297.1499938964844,293.1499938964844,0.0100076552480459,-650.6555786132812,302.0686950683594,0.56011962890625,0.050000000745058,0.0481713525950908,291.8604736328125,297.1499938964844,293.1499938964844,0.0048726145178079,-1817.2723388671875,297.54510498046875,0.56011962890625,0.050000000745058,0.2285041660070419,291.0285339355469,291.1499938964844,258.7296447753906,258.0655212402344,279.1443786621094,291.8578186035156,290.98248291015625,1.0,0.170963168144226,0.6349921822547913,0.6349921822547913,0.999763250350952,1.0,-0.7235628366470337,0.2778595387935638,0.4457032978534698,0.0903680622577667,0.0,0.0,0.3959315419197082,23.83292388916016,25.0,-631.9788818359375,-8025.69921875,50.85886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356872558594,306.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18846.15234375,19080.0,0.0,0.0,0.223514512181282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974134385585785,0.2974182963371277,-4.851998255617218e-06,0.0,0.000226838805247,0.0,0.0,14.036046981811523,0.0,0.0,0.0,0.3146097362041473,4.0,0.0,1.0
