time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455340,290.26678466796875,297.1499938964844,293.1499938964844,0.1945405304431915,-3944.825927734375,303.9916381835937,0.9990000128746032,0.3257946372032165,0.2499879598617553,291.4686279296875,297.1499938964844,293.1499938964844,0.0073753916658461,-537.7094116210938,300.07977294921875,0.5613247752189636,0.050000000745058,0.0481633618474006,291.0931091308594,297.1499938964844,293.1499938964844,0.0093550933524966,-463.5591125488281,301.6135559082031,0.5613247752189636,0.050000000745058,0.0355732962489128,290.8699951171875,297.1499938964844,293.1499938964844,0.0113276010379195,-696.00244140625,302.7751159667969,0.5613247752189636,0.050000000745058,0.0481633618474006,291.886474609375,297.1499938964844,293.1499938964844,0.0052235242910683,-1937.595458984375,297.8867492675781,0.5613247752189636,0.050000000745058,0.2284662574529647,290.9332275390625,291.1499938964844,258.7329406738281,258.0629272460937,279.154541015625,291.8837585449219,290.94500732421875,1.0,0.1716511845588684,0.635890781879425,0.635890781879425,1.0,1.0,-0.73246169090271,0.2814154624938965,0.4510462284088135,0.0926650613546371,0.0,0.0,0.435111790895462,23.72196388244629,28.0,-125.74040985107422,-8742.1220703125,51.8838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,307.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18759.775390625,18000.0,0.0,0.0,0.2176084965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540361225605011,0.3540411591529846,-5.036592483520508e-06,0.0,0.000220844958676,0.0,0.0,17.775060653686523,0.0,0.0,0.0,0.3138796389102936,4.0,0.0,1.0
455400,290.26678466796875,297.1499938964844,293.1499938964844,0.1945405304431915,-3944.825927734375,303.9916381835937,0.9990000128746032,0.3257946372032165,0.2499879598617553,291.4686279296875,297.1499938964844,293.1499938964844,0.0073753916658461,-537.7094116210938,300.07977294921875,0.5613247752189636,0.050000000745058,0.0481633618474006,291.0931091308594,297.1499938964844,293.1499938964844,0.0093550933524966,-463.5591125488281,301.6135559082031,0.5613247752189636,0.050000000745058,0.0355732962489128,290.8699951171875,297.1499938964844,293.1499938964844,0.0113276010379195,-696.00244140625,302.7751159667969,0.5613247752189636,0.050000000745058,0.0481633618474006,291.886474609375,297.1499938964844,293.1499938964844,0.0052235242910683,-1937.595458984375,297.8867492675781,0.5613247752189636,0.050000000745058,0.2284662574529647,290.9332275390625,291.1499938964844,258.7329406738281,258.0629272460937,279.154541015625,291.8837585449219,290.94500732421875,1.0,0.1716511845588684,0.635890781879425,0.635890781879425,1.0,1.0,-0.73246169090271,0.2814154624938965,0.4510462284088135,0.0926650613546371,0.0,0.0,0.435111790895462,23.72196388244629,28.0,-125.74040985107422,-8742.1220703125,51.8838119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,307.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18759.775390625,18000.0,0.0,0.0,0.2176084965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540361225605011,0.3540411591529846,-5.036592483520508e-06,0.0,0.000220844958676,0.0,0.0,17.775060653686523,0.0,0.0,0.0,0.3138796389102936,4.0,0.0,1.0
455460,290.3372497558594,297.1499938964844,293.1499938964844,0.1984641104936599,-3995.382080078125,304.0372619628906,0.9990000128746032,0.3844715356826782,0.2539039552211761,291.4852905273437,297.1499938964844,293.1499938964844,0.0079872636124491,-566.52001953125,300.6527404785156,0.5580762624740601,0.050000000745058,0.0481849163770675,291.1292419433594,297.1499938964844,293.1499938964844,0.0102960765361785,-487.8840026855469,302.2554016113281,0.5580762624740601,0.050000000745058,0.0355892144143581,290.9045104980469,297.1499938964844,293.1499938964844,0.0127434050664305,-733.3229370117188,303.4928894042969,0.5580762624740601,0.050000000745058,0.0481849163770675,291.9125671386719,297.1499938964844,293.1499938964844,0.0055327960290014,-2030.0289306640625,298.2995910644531,0.5580762624740601,0.050000000745058,0.2285684943199157,291.0133056640625,291.1499938964844,258.7364196777344,258.06036376953125,279.1609191894531,291.90997314453125,291.0267944335937,1.0,0.1734637022018432,0.6373465657234192,0.6373465657234192,1.0,1.0,-0.7373538017272949,0.2835499048233032,0.4538038969039917,0.094519704580307,0.0,0.0,0.4479257464408874,24.3227767944336,31.0,68.90874481201172,-8973.376953125,53.28457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66912841796875,307.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.646484375,18000.0,0.0,0.0,0.2129395902156829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688527047634125,0.3688576221466064,-4.902120508631924e-06,0.0,0.0002161066076951,0.0,0.0,18.212867736816406,0.0,0.0,0.0,0.3275000154972076,4.0,0.0,1.0
455520,290.3372497558594,297.1499938964844,293.1499938964844,0.1984641104936599,-3995.382080078125,304.0372619628906,0.9990000128746032,0.3844715356826782,0.2539039552211761,291.4852905273437,297.1499938964844,293.1499938964844,0.0079872636124491,-566.52001953125,300.6527404785156,0.5580762624740601,0.050000000745058,0.0481849163770675,291.1292419433594,297.1499938964844,293.1499938964844,0.0102960765361785,-487.8840026855469,302.2554016113281,0.5580762624740601,0.050000000745058,0.0355892144143581,290.9045104980469,297.1499938964844,293.1499938964844,0.0127434050664305,-733.3229370117188,303.4928894042969,0.5580762624740601,0.050000000745058,0.0481849163770675,291.9125671386719,297.1499938964844,293.1499938964844,0.0055327960290014,-2030.0289306640625,298.2995910644531,0.5580762624740601,0.050000000745058,0.2285684943199157,291.0133056640625,291.1499938964844,258.7364196777344,258.06036376953125,279.1609191894531,291.90997314453125,291.0267944335937,1.0,0.1734637022018432,0.6373465657234192,0.6373465657234192,1.0,1.0,-0.7373538017272949,0.2835499048233032,0.4538038969039917,0.094519704580307,0.0,0.0,0.4479257464408874,24.3227767944336,31.0,68.90874481201172,-8973.376953125,53.28457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66912841796875,307.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.646484375,18000.0,0.0,0.0,0.2129395902156829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688527047634125,0.3688576221466064,-4.902120508631924e-06,0.0,0.0002161066076951,0.0,0.0,18.212867736816406,0.0,0.0,0.0,0.3275000154972076,4.0,0.0,1.0
455580,290.3851623535156,297.1499938964844,293.1499938964844,0.2039269804954528,-4074.103515625,304.0653686523437,0.9990000128746032,0.4459929466247558,0.2599746882915497,291.5021667480469,297.1499938964844,293.1499938964844,0.0086402539163827,-594.50244140625,301.21099853515625,0.5530190467834473,0.050000000745058,0.0482199341058731,291.1596069335937,297.1499938964844,293.1499938964844,0.0113656697794795,-511.9737854003906,302.8907470703125,0.5530190467834473,0.050000000745058,0.0356150791049003,290.9339599609375,297.1499938964844,293.1499938964844,0.014189769513905,-766.6807861328125,304.1322326660156,0.5546862483024597,0.0550504960119724,0.0485705882310867,291.9371337890625,297.1499938964844,293.1499938964844,0.005844937171787,-2119.369140625,298.7019958496094,0.5530190467834473,0.050000000745058,0.2287346124649047,291.0951538085937,291.1499938964844,258.7399597167969,258.0577392578125,279.16326904296875,291.9347229003906,291.1069641113281,1.0,0.1762590259313583,0.6388218998908997,0.6388218998908997,1.0,1.0,-0.745372474193573,0.2869613766670227,0.4584111273288727,0.096864216029644,0.0,0.0,0.4497117102146148,25.292987823486328,49.0,111.53697204589844,-9118.5087890625,55.59693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150634765625,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.169921875,18000.0,0.0,0.0,0.2090666443109512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758541941642761,0.3758591413497925,-4.9464460971648805e-06,0.0,0.0002121760626323,0.0,0.0,18.7807846069336,0.0,0.0,0.0,0.3297236859798431,4.0,0.0,1.0
455640,290.3851623535156,297.1499938964844,293.1499938964844,0.2039269804954528,-4074.103515625,304.0653686523437,0.9990000128746032,0.4459929466247558,0.2599746882915497,291.5021667480469,297.1499938964844,293.1499938964844,0.0086402539163827,-594.50244140625,301.21099853515625,0.5530190467834473,0.050000000745058,0.0482199341058731,291.1596069335937,297.1499938964844,293.1499938964844,0.0113656697794795,-511.9737854003906,302.8907470703125,0.5530190467834473,0.050000000745058,0.0356150791049003,290.9339599609375,297.1499938964844,293.1499938964844,0.014189769513905,-766.6807861328125,304.1322326660156,0.5546862483024597,0.0550504960119724,0.0485705882310867,291.9371337890625,297.1499938964844,293.1499938964844,0.005844937171787,-2119.369140625,298.7019958496094,0.5530190467834473,0.050000000745058,0.2287346124649047,291.0951538085937,291.1499938964844,258.7399597167969,258.0577392578125,279.16326904296875,291.9347229003906,291.1069641113281,1.0,0.1762590259313583,0.6388218998908997,0.6388218998908997,1.0,1.0,-0.745372474193573,0.2869613766670227,0.4584111273288727,0.096864216029644,0.0,0.0,0.4497117102146148,25.292987823486328,49.0,111.53697204589844,-9118.5087890625,55.59693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150634765625,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.169921875,18000.0,0.0,0.0,0.2090666443109512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758541941642761,0.3758591413497925,-4.9464460971648805e-06,0.0,0.0002121760626323,0.0,0.0,18.7807846069336,0.0,0.0,0.0,0.3297236859798431,4.0,0.0,1.0
455700,290.4066772460937,297.1499938964844,293.1499938964844,0.2072975039482116,-4124.85400390625,304.0745544433594,0.9990000128746032,0.4767922759056091,0.2635294497013092,291.5106201171875,297.1499938964844,293.1499938964844,0.008995153941214,-609.0048217773438,301.4820861816406,0.550063967704773,0.050000000745058,0.0482412427663803,291.17364501953125,297.1499938964844,293.1499938964844,0.0119719849899411,-524.5262451171875,303.2030334472656,0.550063967704773,0.050000000745058,0.0356308184564113,290.95391845703125,297.1499938964844,293.1499938964844,0.0244798380881547,-1016.6431884765624,304.1163330078125,0.6166812181472778,0.0792222246527671,0.0647738724946975,291.9489440917969,297.1499938964844,293.1499938964844,0.006006727926433,-2165.50439453125,298.89385986328125,0.550063967704773,0.050000000745058,0.2288356870412826,291.12310791015625,291.1499938964844,258.74169921875,258.0563659667969,279.1553955078125,291.9466247558594,291.126220703125,1.0,0.1806737631559372,0.6385303139686584,0.6385303139686584,1.0,1.0,-0.7692373394966125,0.2965444028377533,0.4726929068565368,0.1006278693675994,0.0,0.0,0.448585957288742,26.05145072937012,49.0,67.8598403930664,-9272.794921875,59.94831085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8386535644531,307.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.2074698209762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749009966850281,0.3749059438705444,-4.950280072080204e-06,0.0,0.0002105554885929,0.0,0.0,18.73643684387207,0.0,0.0,0.0,0.3295831680297851,4.0,0.0,1.0
455760,290.42950439453125,297.1499938964844,293.1499938964844,0.2142814695835113,-4235.2529296875,304.0754089355469,0.9990000128746032,0.5070586800575256,0.2700568437576294,291.51910400390625,297.1499938964844,293.1499938964844,0.0093987230211496,-625.8571166992188,301.7420959472656,0.5447128415107727,0.050000000745058,0.0482816956937313,291.1876525878906,297.1499938964844,293.1499938964844,0.0126807112246751,-539.1145629882812,303.5090026855469,0.5447128415107727,0.050000000745058,0.035660695284605,290.989990234375,297.1499938964844,293.1499938964844,0.0426060557365417,-1344.2320556640625,304.08953857421875,0.6703564524650574,0.0999690666794776,0.085648700594902,291.96112060546875,297.1499938964844,293.1499938964844,0.0061824736185371,-2218.724365234375,299.0643615722656,0.5447128415107727,0.050000000745058,0.229027584195137,291.1065368652344,291.1499938964844,258.74346923828125,258.05499267578125,279.14630126953125,291.95880126953125,291.09130859375,1.0,0.1868975907564163,0.6376563906669617,0.6376563906669617,1.0,1.0,-0.8024373650550842,0.3097528517246246,0.4926845133304596,0.1058019921183586,0.0,0.0,0.4528068900108337,27.389137268066406,67.0,-34.00082015991211,-9484.818359375,66.73786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,307.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.31640625,18000.0,0.0,0.0,0.2063632011413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760066628456116,0.3760116398334503,-4.950069069309393e-06,0.0,0.0002094324154313,0.0,0.0,18.80231666564941,0.0,0.0,0.0,0.3299724161624908,4.0,0.0,1.0
455820,290.496826171875,297.1499938964844,293.1499938964844,0.2423289120197296,-4678.78662109375,304.0528869628906,0.9990000128746032,0.5624138712882996,0.2954427599906921,291.5363464355469,297.1499938964844,293.1499938964844,0.0103836273774504,-666.0072631835938,302.2414855957031,0.5257954001426697,0.050000000745058,0.0484493188560009,291.2183837890625,297.1499938964844,293.1499938964844,0.0144553715363144,-573.2340698242188,304.1069641113281,0.5257954001426697,0.050000000745058,0.0357845015823841,291.0855712890625,297.1499938964844,293.1499938964844,0.0739375352859497,-1917.2230224609373,304.05828857421875,0.7314542531967163,0.1353530436754226,0.1210169717669487,291.9882202148437,297.1499938964844,293.1499938964844,0.0065886550582945,-2346.175537109375,299.3507080078125,0.5257954001426697,0.050000000745058,0.2298226952552795,290.9595642089844,291.1499938964844,258.746826171875,258.052001953125,279.1327209472656,291.9857177734375,290.93878173828125,1.0,0.2039142698049545,0.6352052688598633,0.6352052688598633,1.0,1.0,-0.8766517043113708,0.3392205536365509,0.5374311208724976,0.1177119240164756,0.0,0.0,0.4873983561992645,32.37212371826172,85.0,-161.6195831298828,-10173.775390625,86.5412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,307.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17702.26171875,18000.0,0.0,0.0,0.2064297646284103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108600914478302,0.4108651280403137,-5.044822501076851e-06,0.0,0.0002094999799737,0.0,0.0,21.3073787689209,0.0,0.0,0.0,0.3398887813091278,4.0,0.0,1.0
455880,290.496826171875,297.1499938964844,293.1499938964844,0.2423289120197296,-4678.78662109375,304.0528869628906,0.9990000128746032,0.5624138712882996,0.2954427599906921,291.5363464355469,297.1499938964844,293.1499938964844,0.0103836273774504,-666.0072631835938,302.2414855957031,0.5257954001426697,0.050000000745058,0.0484493188560009,291.2183837890625,297.1499938964844,293.1499938964844,0.0144553715363144,-573.2340698242188,304.1069641113281,0.5257954001426697,0.050000000745058,0.0357845015823841,291.0855712890625,297.1499938964844,293.1499938964844,0.0739375352859497,-1917.2230224609373,304.05828857421875,0.7314542531967163,0.1353530436754226,0.1210169717669487,291.9882202148437,297.1499938964844,293.1499938964844,0.0065886550582945,-2346.175537109375,299.3507080078125,0.5257954001426697,0.050000000745058,0.2298226952552795,290.9595642089844,291.1499938964844,258.746826171875,258.052001953125,279.1327209472656,291.9857177734375,290.93878173828125,1.0,0.2039142698049545,0.6352052688598633,0.6352052688598633,1.0,1.0,-0.8766517043113708,0.3392205536365509,0.5374311208724976,0.1177119240164756,0.0,0.0,0.4873983561992645,32.37212371826172,85.0,-161.6195831298828,-10173.775390625,86.5412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,307.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17702.26171875,18000.0,0.0,0.0,0.2064297646284103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108600914478302,0.4108651280403137,-5.044822501076851e-06,0.0,0.0002094999799737,0.0,0.0,21.3073787689209,0.0,0.0,0.0,0.3398887813091278,4.0,0.0,1.0
455940,290.59539794921875,297.1499938964844,293.1499938964844,0.2786742150783539,-5237.31689453125,304.0246887207031,0.9990000128746032,0.6096914410591125,0.3279918134212494,291.5552978515625,297.1499938964844,293.1499938964844,0.0115196369588375,-706.7301635742188,302.741943359375,0.5060142874717712,0.050000000745058,0.0486862547695636,291.275146484375,297.1499938964844,293.1499938964844,0.0335149727761745,-878.2824096679688,304.10906982421875,0.5981054902076721,0.085276760160923,0.0546379424631595,291.19097900390625,297.1499938964844,293.1499938964844,0.0994861125946044,-2422.155517578125,304.04656982421875,0.75972980260849,0.1663015484809875,0.1514350622892379,292.0204162597656,297.1499938964844,293.1499938964844,0.0070047709159553,-2470.9130859375,299.62310791015625,0.5060142874717712,0.050000000745058,0.2309466302394867,290.82159423828125,291.1499938964844,258.75,258.0487060546875,279.1181335449219,292.0177307128906,290.80328369140625,1.0,0.2262046784162521,0.6312940716743469,0.6312940716743469,1.0,1.0,-0.976474106311798,0.3788885176181793,0.5975856184959412,0.1344369649887085,0.0,0.0,0.5404340624809265,39.452247619628906,103.0,-186.184814453125,-11208.2060546875,118.41014862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17397.3828125,18000.0,0.0,0.0,0.2112247049808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844221472740173,0.4844275116920471,-5.362964657251723e-06,0.0,0.0002143662131857,0.0,0.0,27.67827033996582,0.0,0.0,0.0,0.3627826273441314,4.0,0.0,1.0
456000,290.59539794921875,297.1499938964844,293.1499938964844,0.2786742150783539,-5237.31689453125,304.0246887207031,0.9990000128746032,0.6096914410591125,0.3279918134212494,291.5552978515625,297.1499938964844,293.1499938964844,0.0115196369588375,-706.7301635742188,302.741943359375,0.5060142874717712,0.050000000745058,0.0486862547695636,291.275146484375,297.1499938964844,293.1499938964844,0.0335149727761745,-878.2824096679688,304.10906982421875,0.5981054902076721,0.085276760160923,0.0546379424631595,291.19097900390625,297.1499938964844,293.1499938964844,0.0994861125946044,-2422.155517578125,304.04656982421875,0.75972980260849,0.1663015484809875,0.1514350622892379,292.0204162597656,297.1499938964844,293.1499938964844,0.0070047709159553,-2470.9130859375,299.62310791015625,0.5060142874717712,0.050000000745058,0.2309466302394867,290.82159423828125,291.1499938964844,258.75,258.0487060546875,279.1181335449219,292.0177307128906,290.80328369140625,1.0,0.2262046784162521,0.6312940716743469,0.6312940716743469,1.0,1.0,-0.976474106311798,0.3788885176181793,0.5975856184959412,0.1344369649887085,0.0,0.0,0.5404340624809265,39.452247619628906,103.0,-186.184814453125,-11208.2060546875,118.41014862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17397.3828125,18000.0,0.0,0.0,0.2112247049808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844221472740173,0.4844275116920471,-5.362964657251723e-06,0.0,0.0002143662131857,0.0,0.0,27.67827033996582,0.0,0.0,0.0,0.3627826273441314,4.0,0.0,1.0
456060,290.7165222167969,297.1499938964844,293.1499938964844,0.3263929784297943,-5949.2109375,303.9867248535156,0.9990000128746032,0.6499087810516357,0.369708389043808,291.5770568847656,297.1499938964844,293.1499938964844,0.0128718642517924,-749.3142700195312,303.23748779296875,0.4859362840652466,0.050000000745058,0.0490261726081371,291.3740234375,297.1499938964844,293.1499938964844,0.0598945990204811,-1222.7659912109375,304.0794677734375,0.6400180459022522,0.1127713099122047,0.0754650458693504,291.29901123046875,297.1499938964844,293.1499938964844,0.1236406043171882,-2887.775146484375,304.0409240722656,0.7714447379112244,0.1940338462591171,0.1787219196557998,292.0597839355469,297.1499938964844,293.1499938964844,0.007435833569616,-2595.756591796875,299.8683166503906,0.4859362840652466,0.050000000745058,0.2325590699911117,290.6790771484375,291.1499938964844,258.7528686523437,258.04498291015625,279.111083984375,292.0568542480469,290.665771484375,1.0,0.252480000257492,0.6269803047180176,0.6269803047180176,1.0,1.0,-1.0866303443908691,0.4226670861244201,0.6639633178710938,0.1548819988965988,0.0,0.0,0.6130558848381042,49.39951705932617,121.0,-179.239501953125,-12403.7568359375,164.17620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14141845703125,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,16931.375,18000.0,0.0,0.0,0.2222413271665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009511351585388,0.6009571552276611,-6.022055458743125e-06,0.0,0.0002255466970382,0.0,0.0,40.687744140625,0.0,0.0,0.0,0.4035338759422302,4.0,0.0,1.0
456120,290.7165222167969,297.1499938964844,293.1499938964844,0.3263929784297943,-5949.2109375,303.9867248535156,0.9990000128746032,0.6499087810516357,0.369708389043808,291.5770568847656,297.1499938964844,293.1499938964844,0.0128718642517924,-749.3142700195312,303.23748779296875,0.4859362840652466,0.050000000745058,0.0490261726081371,291.3740234375,297.1499938964844,293.1499938964844,0.0598945990204811,-1222.7659912109375,304.0794677734375,0.6400180459022522,0.1127713099122047,0.0754650458693504,291.29901123046875,297.1499938964844,293.1499938964844,0.1236406043171882,-2887.775146484375,304.0409240722656,0.7714447379112244,0.1940338462591171,0.1787219196557998,292.0597839355469,297.1499938964844,293.1499938964844,0.007435833569616,-2595.756591796875,299.8683166503906,0.4859362840652466,0.050000000745058,0.2325590699911117,290.6790771484375,291.1499938964844,258.7528686523437,258.04498291015625,279.111083984375,292.0568542480469,290.665771484375,1.0,0.252480000257492,0.6269803047180176,0.6269803047180176,1.0,1.0,-1.0866303443908691,0.4226670861244201,0.6639633178710938,0.1548819988965988,0.0,0.0,0.6130558848381042,49.39951705932617,121.0,-179.239501953125,-12403.7568359375,164.17620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14141845703125,307.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,16931.375,18000.0,0.0,0.0,0.2222413271665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009511351585388,0.6009571552276611,-6.022055458743125e-06,0.0,0.0002255466970382,0.0,0.0,40.687744140625,0.0,0.0,0.0,0.4035338759422302,4.0,0.0,1.0
456180,290.85906982421875,297.1499938964844,293.1499938964844,0.3836956918239593,-6775.2333984375,303.9456481933594,0.9990000128746032,0.6827020645141602,0.4187736213207245,291.6024169921875,297.1499938964844,293.1499938964844,0.0144561473280191,-792.0017700195312,303.72589111328125,0.4614203870296478,0.050000000745058,0.0494781136512756,291.4832763671875,297.1499938964844,293.1499938964844,0.0802777931094169,-1510.0509033203125,304.0693359375,0.656832218170166,0.1356274485588073,0.0924777686595916,291.4081420898437,297.1499938964844,293.1499938964844,0.1466007530689239,-3311.78271484375,304.0390930175781,0.7725083231925964,0.218808114528656,0.2032695710659027,292.1056823730469,297.1499938964844,293.1499938964844,0.007868455722928,-2714.50439453125,300.0946044921875,0.4614203870296478,0.050000000745058,0.2347028702497482,290.5652160644531,291.1499938964844,258.7553405761719,258.0408020019531,279.1076354980469,292.1026916503906,290.5537414550781,1.0,0.2811962962150574,0.6225741505622864,0.6225741505622864,1.0,1.0,-1.1985188722610474,0.4673534333705902,0.7311654090881348,0.1771438717842102,0.0,0.0,0.6986942887306213,62.368690490722656,139.0,-160.90626525878906,-13583.716796875,224.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01153564453125,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16403.16015625,18000.0,0.0,0.0,0.2397798597812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592341303825378,0.7592413425445557,-7.209972409327747e-06,0.0,0.0002433460758766,0.0,0.0,65.51777648925781,0.0,0.0,0.0,0.4662894904613495,4.0,0.0,1.0
456240,290.85906982421875,297.1499938964844,293.1499938964844,0.3836956918239593,-6775.2333984375,303.9456481933594,0.9990000128746032,0.6827020645141602,0.4187736213207245,291.6024169921875,297.1499938964844,293.1499938964844,0.0144561473280191,-792.0017700195312,303.72589111328125,0.4614203870296478,0.050000000745058,0.0494781136512756,291.4832763671875,297.1499938964844,293.1499938964844,0.0802777931094169,-1510.0509033203125,304.0693359375,0.656832218170166,0.1356274485588073,0.0924777686595916,291.4081420898437,297.1499938964844,293.1499938964844,0.1466007530689239,-3311.78271484375,304.0390930175781,0.7725083231925964,0.218808114528656,0.2032695710659027,292.1056823730469,297.1499938964844,293.1499938964844,0.007868455722928,-2714.50439453125,300.0946044921875,0.4614203870296478,0.050000000745058,0.2347028702497482,290.5652160644531,291.1499938964844,258.7553405761719,258.0408020019531,279.1076354980469,292.1026916503906,290.5537414550781,1.0,0.2811962962150574,0.6225741505622864,0.6225741505622864,1.0,1.0,-1.1985188722610474,0.4673534333705902,0.7311654090881348,0.1771438717842102,0.0,0.0,0.6986942887306213,62.368690490722656,139.0,-160.90626525878906,-13583.716796875,224.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01153564453125,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16403.16015625,18000.0,0.0,0.0,0.2397798597812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592341303825378,0.7592413425445557,-7.209972409327747e-06,0.0,0.0002433460758766,0.0,0.0,65.51777648925781,0.0,0.0,0.0,0.4662894904613495,4.0,0.0,1.0
456300,290.93524169921875,297.1499938964844,293.1499938964844,0.4153892397880554,-7220.51806640625,303.9251708984375,0.9990000128746032,0.6967682242393494,0.4449482858181,291.6164855957031,297.1499938964844,293.1499938964844,0.0153732933104038,-814.220947265625,303.9655456542969,0.4471094906330108,0.050000000745058,0.0497422479093074,291.53924560546875,297.1499938964844,293.1499938964844,0.0892142951488494,-1640.742919921875,304.0677795410156,0.6608759760856628,0.1457496285438537,0.1000402048230171,291.4627990722656,297.1499938964844,293.1499938964844,0.1577098816633224,-3511.608154296875,304.0390625,0.770804226398468,0.2301432341337204,0.2145639508962631,292.13055419921875,297.1499938964844,293.1499938964844,0.00809215195477,-2774.663818359375,300.196533203125,0.4471094906330108,0.050000000745058,0.2359558045864105,290.5046081542969,291.1499938964844,258.7563781738281,258.0385131835937,279.10595703125,292.1275939941406,290.4924621582031,1.0,0.2960552275180816,0.6202449798583984,0.6202449798583984,1.0,1.0,-1.254391074180603,0.4897880554199219,0.7646030187606812,0.1883561462163925,0.0,0.0,0.7477546334266663,69.87702178955078,139.0,-165.75929260253906,-14135.826171875,261.2019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4002990722656,306.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16132.3720703125,18000.0,0.0,0.0,0.2507800757884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522785305976868,0.8522865772247314,-8.059256288106553e-06,0.0,0.0002545099123381,0.0,0.0,84.75053405761719,0.0,0.0,0.0,0.5061633586883545,4.0,0.0,1.0
456360,291.0129089355469,297.1499938964844,293.1499938964844,0.4487548470497131,-7681.185546875,303.9054260253906,0.9990000128746032,0.7095708847045898,0.4716167151927948,291.6313781738281,297.1499938964844,293.1499938964844,0.0162113029509782,-836.0322875976562,304.1422424316406,0.4365338087081909,0.054192841053009,0.0504466295242309,291.5955810546875,297.1499938964844,293.1499938964844,0.0976524129509925,-1764.5577392578125,304.0674133300781,0.6630469560623169,0.1550920158624649,0.1070507690310478,291.5172424316406,297.1499938964844,293.1499938964844,0.1686296612024307,-3705.09521484375,304.03936767578125,0.7683107256889343,0.2408214509487152,0.2252400517463684,292.15643310546875,297.1499938964844,293.1499938964844,0.0083226710557937,-2836.220703125,300.2900085449219,0.4346313178539276,0.050000000745058,0.2373105734586715,290.4366455078125,291.1499938964844,258.75732421875,258.0360412597656,279.1044006347656,292.15350341796875,290.42333984375,1.0,0.3110615015029907,0.6178498268127441,0.6178498268127441,1.0,1.0,-1.310100555419922,0.5122382640838623,0.7978622913360596,0.1995384097099304,0.0,0.0,0.8020687103271484,77.96576690673828,142.0,-179.5121307373047,-14654.7236328125,301.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7838439941406,306.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,15894.8798828125,18000.0,0.0,0.0,0.2630633115768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527453184127808,0.9527544379234314,-9.106763172894716e-06,0.0,0.0002669758105184,0.0,0.0,110.06392669677734,0.0,0.0,0.0,0.5509507656097412,4.0,0.0,1.0
456420,291.1524658203125,297.1499938964844,293.1499938964844,0.502269983291626,-8392.017578125,303.8982849121094,0.9990000128746032,0.7353544235229492,0.5086524486541748,291.6921081542969,297.1499938964844,293.1499938964844,0.0372102968394756,-1252.1846923828125,304.10894775390625,0.5022163391113281,0.0804934054613113,0.0739607885479927,291.6994934082031,297.1499938964844,293.1499938964844,0.1143706068396568,-2005.531005859375,304.0669860839844,0.672180712223053,0.1733638793230056,0.1200750842690467,291.61944580078125,297.1499938964844,293.1499938964844,0.1906272172927856,-4087.53955078125,304.0394897460937,0.7707324624061584,0.2614392042160034,0.2452156245708465,292.2105712890625,297.1499938964844,293.1499938964844,0.0087690828368067,-2956.461669921875,300.4475402832031,0.4204381108283996,0.050000000745058,0.2393215447664261,290.2572937011719,291.1499938964844,258.7587280273437,258.0306396484375,279.1012878417969,292.20770263671875,290.2392272949219,1.0,0.3360189497470855,0.6127762794494629,0.6127762794494629,1.0,1.0,-1.4248132705688477,0.5586379766464233,0.8661752939224243,0.2226391732692718,0.0,0.0,0.9322447776794434,90.59647369384766,145.0,-244.6136169433593,-15590.5068359375,383.8838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6020202636719,305.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,15710.6630859375,18000.0,0.0,0.0,0.2907477021217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593992710113523,1.1594109535217283,-1.1715641448972748e-05,0.0,0.0002950719499494,0.0,0.0,179.73895263671875,0.0,0.0,0.0,0.6468198895454407,4.0,0.0,1.0
456480,291.1524658203125,297.1499938964844,293.1499938964844,0.502269983291626,-8392.017578125,303.8982849121094,0.9990000128746032,0.7353544235229492,0.5086524486541748,291.6921081542969,297.1499938964844,293.1499938964844,0.0372102968394756,-1252.1846923828125,304.10894775390625,0.5022163391113281,0.0804934054613113,0.0739607885479927,291.6994934082031,297.1499938964844,293.1499938964844,0.1143706068396568,-2005.531005859375,304.0669860839844,0.672180712223053,0.1733638793230056,0.1200750842690467,291.61944580078125,297.1499938964844,293.1499938964844,0.1906272172927856,-4087.53955078125,304.0394897460937,0.7707324624061584,0.2614392042160034,0.2452156245708465,292.2105712890625,297.1499938964844,293.1499938964844,0.0087690828368067,-2956.461669921875,300.4475402832031,0.4204381108283996,0.050000000745058,0.2393215447664261,290.2572937011719,291.1499938964844,258.7587280273437,258.0306396484375,279.1012878417969,292.20770263671875,290.2392272949219,1.0,0.3360189497470855,0.6127762794494629,0.6127762794494629,1.0,1.0,-1.4248132705688477,0.5586379766464233,0.8661752939224243,0.2226391732692718,0.0,0.0,0.9322447776794434,90.59647369384766,145.0,-244.6136169433593,-15590.5068359375,383.8838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6020202636719,305.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,15710.6630859375,18000.0,0.0,0.0,0.2907477021217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593992710113523,1.1594109535217283,-1.1715641448972748e-05,0.0,0.0002950719499494,0.0,0.0,179.73895263671875,0.0,0.0,0.0,0.6468198895454407,4.0,0.0,1.0
456540,291.2660827636719,297.1499938964844,293.1499938964844,0.5527157783508301,-9041.427734375,303.898193359375,0.9990000128746032,0.7628936767578125,0.538538932800293,291.7938232421875,297.1499938964844,293.1499938964844,0.0541624203324317,-1559.4390869140625,304.0945129394531,0.5336197018623352,0.0968507602810859,0.0915958359837532,291.7880859375,297.1499938964844,293.1499938964844,0.133076399564743,-2267.335205078125,304.0634155273437,0.6838634610176086,0.1921340972185135,0.1334645450115203,291.70904541015625,297.1499938964844,293.1499938964844,0.2145860344171524,-4494.54150390625,304.03631591796875,0.7761659622192383,0.2820324301719665,0.2650769650936126,292.26678466796875,297.1499938964844,293.1499938964844,0.0092281075194478,-3081.483154296875,300.5687866210937,0.4110775291919708,0.050000000745058,0.2410547733306884,290.0191345214844,291.1499938964844,258.75946044921875,258.02447509765625,279.1044616699219,292.2640380859375,289.99664306640625,1.0,0.3571192920207977,0.6083415150642395,0.6083415150642395,1.0,1.0,-1.523864984512329,0.5988876223564148,0.9249773621559144,0.2425770014524459,0.0,0.0,1.0,101.63241577148438,148.0,-323.8327941894531,-16183.9375,464.4852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6207580566406,304.6671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16627.412109375,19080.0,0.0,0.0,0.3208131194114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310139775276184,1.3101539611816406,-1.4183507119014394e-05,0.0,0.0003255845222156,0.0,0.0,250.1333770751953,0.0,0.0,0.0,0.732731819152832,4.0,0.0,1.0
456600,291.2660827636719,297.1499938964844,293.1499938964844,0.5527157783508301,-9041.427734375,303.898193359375,0.9990000128746032,0.7628936767578125,0.538538932800293,291.7938232421875,297.1499938964844,293.1499938964844,0.0541624203324317,-1559.4390869140625,304.0945129394531,0.5336197018623352,0.0968507602810859,0.0915958359837532,291.7880859375,297.1499938964844,293.1499938964844,0.133076399564743,-2267.335205078125,304.0634155273437,0.6838634610176086,0.1921340972185135,0.1334645450115203,291.70904541015625,297.1499938964844,293.1499938964844,0.2145860344171524,-4494.54150390625,304.03631591796875,0.7761659622192383,0.2820324301719665,0.2650769650936126,292.26678466796875,297.1499938964844,293.1499938964844,0.0092281075194478,-3081.483154296875,300.5687866210937,0.4110775291919708,0.050000000745058,0.2410547733306884,290.0191345214844,291.1499938964844,258.75946044921875,258.02447509765625,279.1044616699219,292.2640380859375,289.99664306640625,1.0,0.3571192920207977,0.6083415150642395,0.6083415150642395,1.0,1.0,-1.523864984512329,0.5988876223564148,0.9249773621559144,0.2425770014524459,0.0,0.0,1.0,101.63241577148438,148.0,-323.8327941894531,-16183.9375,464.4852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6207580566406,304.6671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16627.412109375,19080.0,0.0,0.0,0.3208131194114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310139775276184,1.3101539611816406,-1.4183507119014394e-05,0.0,0.0003255845222156,0.0,0.0,250.1333770751953,0.0,0.0,0.0,0.732731819152832,4.0,0.0,1.0
456660,291.3637084960937,297.1499938964844,293.1499938964844,0.6017717123031616,-9655.9736328125,303.90045166015625,0.9990000128746032,0.7908034324645996,0.5631850361824036,291.9040222167969,297.1499938964844,293.1499938964844,0.0675859600305557,-1809.6768798828125,304.0908508300781,0.552422046661377,0.1088799238204956,0.1041518524289131,291.8695068359375,297.1499938964844,293.1499938964844,0.1529993414878845,-2538.238037109375,304.05908203125,0.6956093311309814,0.2101272791624069,0.146407663822174,291.7913513183594,297.1499938964844,293.1499938964844,0.2401694655418396,-4918.912109375,304.03155517578125,0.7828463315963745,0.3018417656421661,0.2842715978622436,292.3239440917969,297.1499938964844,293.1499938964844,0.0097037889063358,-3211.80322265625,300.6586608886719,0.4042564034461975,0.050000000745058,0.2425583750009536,289.72711181640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1105651855469,292.32135009765625,289.70379638671875,1.0,0.374966025352478,0.6046907901763916,0.6046907901763916,1.0,1.0,-1.6089202165603638,0.6336814761161804,0.9752387404441832,0.2597227990627289,0.0,0.0,1.0,111.30098724365234,151.0,-386.8206787109375,-16578.787109375,541.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9823913574219,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18498.4296875,19080.0,0.0,0.0,0.3507203757762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833435773849487,1.383359432220459,-1.580396929057315e-05,0.0,0.0003559366159606,0.0,0.0,294.3379211425781,0.0,0.0,0.0,0.7561360597610474,4.0,0.0,1.0
456720,291.3637084960937,297.1499938964844,293.1499938964844,0.6017717123031616,-9655.9736328125,303.90045166015625,0.9990000128746032,0.7908034324645996,0.5631850361824036,291.9040222167969,297.1499938964844,293.1499938964844,0.0675859600305557,-1809.6768798828125,304.0908508300781,0.552422046661377,0.1088799238204956,0.1041518524289131,291.8695068359375,297.1499938964844,293.1499938964844,0.1529993414878845,-2538.238037109375,304.05908203125,0.6956093311309814,0.2101272791624069,0.146407663822174,291.7913513183594,297.1499938964844,293.1499938964844,0.2401694655418396,-4918.912109375,304.03155517578125,0.7828463315963745,0.3018417656421661,0.2842715978622436,292.3239440917969,297.1499938964844,293.1499938964844,0.0097037889063358,-3211.80322265625,300.6586608886719,0.4042564034461975,0.050000000745058,0.2425583750009536,289.72711181640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1105651855469,292.32135009765625,289.70379638671875,1.0,0.374966025352478,0.6046907901763916,0.6046907901763916,1.0,1.0,-1.6089202165603638,0.6336814761161804,0.9752387404441832,0.2597227990627289,0.0,0.0,1.0,111.30098724365234,151.0,-386.8206787109375,-16578.787109375,541.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9823913574219,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18498.4296875,19080.0,0.0,0.0,0.3507203757762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833435773849487,1.383359432220459,-1.580396929057315e-05,0.0,0.0003559366159606,0.0,0.0,294.3379211425781,0.0,0.0,0.0,0.7561360597610474,4.0,0.0,1.0
456780,291.44952392578125,297.1499938964844,293.1499938964844,0.6474275588989258,-10210.9599609375,303.9077453613281,0.9990000128746032,0.8186403512954712,0.5834887623786926,292.0141296386719,297.1499938964844,293.1499938964844,0.0781712979078292,-2016.4560546875,304.0930480957031,0.5646569132804871,0.118122212588787,0.1137699410319328,291.9456481933594,297.1499938964844,293.1499938964844,0.1731651425361633,-2804.4599609375,304.05584716796875,0.7067227959632874,0.2271208316087722,0.1586360484361648,291.8682861328125,297.1499938964844,293.1499938964844,0.2660909593105316,-5337.77734375,304.0279235839844,0.7900581359863281,0.3206614553928375,0.3025117516517639,292.3814392089844,297.1499938964844,293.1499938964844,0.0101629104465246,-3334.616455078125,300.7326965332031,0.3989019393920898,0.050000000745058,0.2438474148511886,289.4390869140625,291.1499938964844,258.75860595703125,258.0095520019531,279.117431640625,292.3789367675781,289.42071533203125,1.0,0.3901876807212829,0.6017751693725586,0.6017751693725586,1.0,1.0,-1.682976484298706,0.6642307639122009,1.0187456607818604,0.2747537493705749,0.0,0.0,1.0,119.6968765258789,154.0,-380.01458740234375,-16934.69140625,613.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7223815917969,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18918.923828125,19080.0,0.0,0.0,0.3786262571811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398979663848877,1.398995876312256,-1.6163245163625106e-05,0.0,0.0003842575242742,0.0,0.0,304.431884765625,0.0,0.0,0.0,0.7639803886413574,4.0,0.0,1.0
456840,291.44952392578125,297.1499938964844,293.1499938964844,0.6474275588989258,-10210.9599609375,303.9077453613281,0.9990000128746032,0.8186403512954712,0.5834887623786926,292.0141296386719,297.1499938964844,293.1499938964844,0.0781712979078292,-2016.4560546875,304.0930480957031,0.5646569132804871,0.118122212588787,0.1137699410319328,291.9456481933594,297.1499938964844,293.1499938964844,0.1731651425361633,-2804.4599609375,304.05584716796875,0.7067227959632874,0.2271208316087722,0.1586360484361648,291.8682861328125,297.1499938964844,293.1499938964844,0.2660909593105316,-5337.77734375,304.0279235839844,0.7900581359863281,0.3206614553928375,0.3025117516517639,292.3814392089844,297.1499938964844,293.1499938964844,0.0101629104465246,-3334.616455078125,300.7326965332031,0.3989019393920898,0.050000000745058,0.2438474148511886,289.4390869140625,291.1499938964844,258.75860595703125,258.0095520019531,279.117431640625,292.3789367675781,289.42071533203125,1.0,0.3901876807212829,0.6017751693725586,0.6017751693725586,1.0,1.0,-1.682976484298706,0.6642307639122009,1.0187456607818604,0.2747537493705749,0.0,0.0,1.0,119.6968765258789,154.0,-380.01458740234375,-16934.69140625,613.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7223815917969,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18918.923828125,19080.0,0.0,0.0,0.3786262571811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398979663848877,1.398995876312256,-1.6163245163625106e-05,0.0,0.0003842575242742,0.0,0.0,304.431884765625,0.0,0.0,0.0,0.7639803886413574,4.0,0.0,1.0
456900,291.4891357421875,297.1499938964844,293.1499938964844,0.6679023504257202,-10453.1943359375,303.9145812988281,0.9990000128746032,0.8324007391929626,0.5922887325286865,292.0668029785156,297.1499938964844,293.1499938964844,0.0826529562473297,-2105.584716796875,304.0952453613281,0.5693575143814087,0.1221648156642913,0.1178455874323844,291.98211669921875,297.1499938964844,293.1499938964844,0.1829344034194946,-2930.49658203125,304.0552062988281,0.7118953466415405,0.2352156490087509,0.1644635796546936,291.9050598144531,297.1499938964844,293.1499938964844,0.2785898745059967,-5535.4892578125,304.02740478515625,0.7937257289886475,0.3296715915203094,0.3112460374832153,292.4104919433594,297.1499938964844,293.1499938964844,0.0103684943169355,-3387.329833984375,300.768310546875,0.3965778052806854,0.050000000745058,0.2444202303886413,289.3212585449219,291.1499938964844,258.7578125,258.0052490234375,279.1208190917969,292.40802001953125,289.3062438964844,1.0,0.3969854116439819,0.6005727648735046,0.6005727648735046,1.0,1.0,-1.716608643531799,0.6782121658325195,1.0383964776992798,0.2816396653652191,0.0,0.0,1.0,123.46896362304688,154.0,-345.7266540527344,-17145.271484375,647.9968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7137451171875,303.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18995.431640625,20160.0,0.0,0.0,0.3915872275829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018056392669678,1.401821851730347,-1.6228608728852123e-05,0.0,0.0003974112623836,0.0,0.0,306.28045654296875,0.0,0.0,0.0,0.7803980708122253,4.0,0.0,1.0
456960,291.52703857421875,297.1499938964844,293.1499938964844,0.6857501268386841,-10659.029296875,303.9250183105469,0.9990000128746032,0.8459975719451904,0.6002957820892334,292.11700439453125,297.1499938964844,293.1499938964844,0.0867045894265174,-2186.2607421875,304.09783935546875,0.5737022161483765,0.1260255873203277,0.1216936931014061,292.01763916015625,297.1499938964844,293.1499938964844,0.1921197324991226,-3047.0166015625,304.0557556152344,0.7166420221328735,0.2430320233106613,0.1700906455516815,291.94091796875,297.1499938964844,293.1499938964844,0.2902418375015259,-5716.8173828125,304.0285339355469,0.7973865270614624,0.3384038805961609,0.3197112083435058,292.4394836425781,297.1499938964844,293.1499938964844,0.0105464570224285,-3429.954345703125,300.8075561523437,0.3944312334060669,0.050000000745058,0.2449488192796707,289.24005126953125,291.1499938964844,258.7567749023437,258.00067138671875,279.1240234375,292.4371032714844,289.23114013671875,1.0,0.4033249318599701,0.5995131731033325,0.5995131731033325,1.0,1.0,-1.748399257659912,0.6914968490600586,1.0569024085998535,0.2881917059421539,0.0,0.0,1.0,126.98120880126952,157.0,-274.0095520019531,-17453.939453125,681.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7601318359375,303.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19777.787109375,20160.0,0.0,0.0,0.403957724571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303820133209229,1.430398941040039,-1.6897009118110873e-05,0.0,0.0004099657235201,0.0,0.0,325.3960266113281,0.0,0.0,0.0,0.7814752459526062,4.0,0.0,1.0
457020,291.5980224609375,297.1499938964844,293.1499938964844,0.7164455652236938,-11004.0498046875,303.9489440917969,0.9990000128746032,0.8727123141288757,0.614303708076477,292.209228515625,297.1499938964844,293.1499938964844,0.0941145941615104,-2333.70068359375,304.1028747558594,0.581750750541687,0.1334729492664337,0.1289405077695846,292.0857849121094,297.1499938964844,293.1499938964844,0.2094021737575531,-3262.004150390625,304.05841064453125,0.7252249121665955,0.2578980624675751,0.1807690262794494,292.0097045898437,297.1499938964844,293.1499938964844,0.3120491504669189,-6050.03515625,304.0327453613281,0.8045715689659119,0.3550785481929779,0.3358494937419891,292.4960021972656,297.1499938964844,293.1499938964844,0.0108487242832779,-3498.148193359375,300.8871459960937,0.3905430436134338,0.050000000745058,0.2458904683589935,289.1324462890625,291.1499938964844,258.75396728515625,257.9906616210937,279.1358642578125,292.5181884765625,289.1278686523437,1.0,0.4148375391960144,0.5984916687011719,0.5984916687011719,1.0,1.0,-1.807252049446106,0.71677166223526,1.0904804468154907,0.3009381294250488,0.0,0.0,1.0,133.32598876953125,160.0,-169.0196075439453,-17991.685546875,745.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9995422363281,304.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20056.46484375,20160.0,0.0,0.0,0.4267017543315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404240846633911,1.4404412508010864,-1.7135094822151586e-05,0.0,0.000433048029663,0.0,0.0,332.29766845703125,0.0,0.0,0.0,0.7865073084831238,4.0,0.0,1.0
