time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457080,291.5980224609375,297.1499938964844,293.1499938964844,0.7164455652236938,-11004.0498046875,303.9489440917969,0.9990000128746032,0.8727123141288757,0.614303708076477,292.209228515625,297.1499938964844,293.1499938964844,0.0941145941615104,-2333.70068359375,304.1028747558594,0.581750750541687,0.1334729492664337,0.1289405077695846,292.0857849121094,297.1499938964844,293.1499938964844,0.2094021737575531,-3262.004150390625,304.05841064453125,0.7252249121665955,0.2578980624675751,0.1807690262794494,292.0097045898437,297.1499938964844,293.1499938964844,0.3120491504669189,-6050.03515625,304.0327453613281,0.8045715689659119,0.3550785481929779,0.3358494937419891,292.4960021972656,297.1499938964844,293.1499938964844,0.0108487242832779,-3498.148193359375,300.8871459960937,0.3905430436134338,0.050000000745058,0.2458904683589935,289.1324462890625,291.1499938964844,258.75396728515625,257.9906616210937,279.1358642578125,292.5181884765625,289.1278686523437,1.0,0.4148375391960144,0.5984916687011719,0.5984916687011719,1.0,1.0,-1.807252049446106,0.71677166223526,1.0904804468154907,0.3009381294250488,0.0,0.0,1.0,133.32598876953125,160.0,-169.0196075439453,-17991.685546875,745.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9995422363281,304.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20056.46484375,20160.0,0.0,0.0,0.4267017543315887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404240846633911,1.4404412508010864,-1.7135094822151586e-05,0.0,0.000433048029663,0.0,0.0,332.29766845703125,0.0,0.0,0.0,0.7865073084831238,4.0,0.0,1.0
457140,291.6625061035156,297.1499938964844,293.1499938964844,0.7402068376541138,-11260.3134765625,303.97637939453125,0.9990000128746032,0.8989453315734863,0.6258338093757629,292.28326416015625,297.1499938964844,293.1499938964844,0.1019381433725357,-2487.677978515625,304.10546875,0.5915008187294006,0.142268106341362,0.1370758116245269,292.1497802734375,297.1499938964844,293.1499938964844,0.2250876426696777,-3452.3798828125,304.0628356933594,0.7331585884094238,0.2718775868415832,0.1907733827829361,292.0745849609375,297.1499938964844,293.1499938964844,0.3316408693790436,-6342.49462890625,304.0392150878906,0.8114920258522034,0.3708086609840393,0.3510303795337677,292.5490417480469,297.1499938964844,293.1499938964844,0.0110891666263341,-3545.986328125,300.970703125,0.3871889114379883,0.050000000745058,0.2466815561056137,289.0924072265625,291.1499938964844,258.75,257.9794921875,279.15020751953125,292.6443786621094,289.091796875,1.0,0.4251368641853332,0.5993207693099976,0.5993207693099976,1.0,1.0,-1.8620576858520508,0.7418088316917419,1.120248794555664,0.3142314851284027,0.0,0.0,1.0,138.82290649414062,163.0,-74.71641540527344,-18576.0,806.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.383544921875,304.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.25390625,21240.0,0.0,0.0,0.4467293620109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431431293487549,1.4431602954864502,-1.7199845387949608e-05,0.0,0.0004533735045697,0.0,0.0,334.1830139160156,0.0,0.0,0.0,0.8028693199157715,4.0,0.0,1.0
457200,291.6625061035156,297.1499938964844,293.1499938964844,0.7402068376541138,-11260.3134765625,303.97637939453125,0.9990000128746032,0.8989453315734863,0.6258338093757629,292.28326416015625,297.1499938964844,293.1499938964844,0.1019381433725357,-2487.677978515625,304.10546875,0.5915008187294006,0.142268106341362,0.1370758116245269,292.1497802734375,297.1499938964844,293.1499938964844,0.2250876426696777,-3452.3798828125,304.0628356933594,0.7331585884094238,0.2718775868415832,0.1907733827829361,292.0745849609375,297.1499938964844,293.1499938964844,0.3316408693790436,-6342.49462890625,304.0392150878906,0.8114920258522034,0.3708086609840393,0.3510303795337677,292.5490417480469,297.1499938964844,293.1499938964844,0.0110891666263341,-3545.986328125,300.970703125,0.3871889114379883,0.050000000745058,0.2466815561056137,289.0924072265625,291.1499938964844,258.75,257.9794921875,279.15020751953125,292.6443786621094,289.091796875,1.0,0.4251368641853332,0.5993207693099976,0.5993207693099976,1.0,1.0,-1.8620576858520508,0.7418088316917419,1.120248794555664,0.3142314851284027,0.0,0.0,1.0,138.82290649414062,163.0,-74.71641540527344,-18576.0,806.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.383544921875,304.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.25390625,21240.0,0.0,0.0,0.4467293620109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431431293487549,1.4431602954864502,-1.7199845387949608e-05,0.0,0.0004533735045697,0.0,0.0,334.1830139160156,0.0,0.0,0.0,0.8028693199157715,4.0,0.0,1.0
457260,291.72052001953125,297.1499938964844,293.1499938964844,0.7568367123603821,-11429.33203125,304.0064392089844,0.9990000128746032,0.9248592853546144,0.6355752944946289,292.3466186523437,297.1499938964844,293.1499938964844,0.1098633036017417,-2640.140869140625,304.1070861816406,0.6019312739372253,0.1513678133487701,0.145831897854805,292.2092590332031,297.1499938964844,293.1499938964844,0.2388861179351806,-3615.858642578125,304.0688781738281,0.7406944632530212,0.2851546704769134,0.2002365738153457,292.13531494140625,297.1499938964844,293.1499938964844,0.3485510647296905,-6589.05712890625,304.0479431152344,0.8179234862327576,0.3857387006282806,0.3653961420059204,292.5970458984375,297.1499938964844,293.1499938964844,0.0112677365541458,-3573.00244140625,301.0654296875,0.3843858242034912,0.050000000745058,0.2473611086606979,289.1289367675781,291.1499938964844,258.7434387207031,257.9647216796875,279.156494140625,292.75665283203125,289.13189697265625,1.0,0.4345348179340362,0.6003262400627136,0.6003262400627136,1.0,1.0,-1.9137009382247925,0.7656704783439636,1.1480305194854736,0.3269955813884735,0.0,0.0,1.0,143.69309997558594,166.0,21.5749626159668,-19284.119140625,866.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8186340332031,304.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.30859375,21240.0,0.0,0.0,0.4645845592021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761013984680176,1.4761193990707395,-1.7994429072132334e-05,0.0,0.0004714942770078,0.0,0.0,357.6060791015625,0.0,0.0,0.0,0.8060991764068604,4.0,0.0,1.0
457320,291.72052001953125,297.1499938964844,293.1499938964844,0.7568367123603821,-11429.33203125,304.0064392089844,0.9990000128746032,0.9248592853546144,0.6355752944946289,292.3466186523437,297.1499938964844,293.1499938964844,0.1098633036017417,-2640.140869140625,304.1070861816406,0.6019312739372253,0.1513678133487701,0.145831897854805,292.2092590332031,297.1499938964844,293.1499938964844,0.2388861179351806,-3615.858642578125,304.0688781738281,0.7406944632530212,0.2851546704769134,0.2002365738153457,292.13531494140625,297.1499938964844,293.1499938964844,0.3485510647296905,-6589.05712890625,304.0479431152344,0.8179234862327576,0.3857387006282806,0.3653961420059204,292.5970458984375,297.1499938964844,293.1499938964844,0.0112677365541458,-3573.00244140625,301.0654296875,0.3843858242034912,0.050000000745058,0.2473611086606979,289.1289367675781,291.1499938964844,258.7434387207031,257.9647216796875,279.156494140625,292.75665283203125,289.13189697265625,1.0,0.4345348179340362,0.6003262400627136,0.6003262400627136,1.0,1.0,-1.9137009382247925,0.7656704783439636,1.1480305194854736,0.3269955813884735,0.0,0.0,1.0,143.69309997558594,166.0,21.5749626159668,-19284.119140625,866.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8186340332031,304.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.30859375,21240.0,0.0,0.0,0.4645845592021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761013984680176,1.4761193990707395,-1.7994429072132334e-05,0.0,0.0004714942770078,0.0,0.0,357.6060791015625,0.0,0.0,0.0,0.8060991764068604,4.0,0.0,1.0
457380,291.77252197265625,297.1499938964844,293.1499938964844,0.7703523635864258,-11564.9306640625,304.0316467285156,0.9990000128746032,0.9505171775817872,0.6441881656646729,292.4039611816406,297.1499938964844,293.1499938964844,0.1174961552023887,-2784.41748046875,304.1086730957031,0.6113186478614807,0.1600888520479202,0.1542989164590835,292.2641906738281,297.1499938964844,293.1499938964844,0.2518775165081024,-3767.549560546875,304.0742492675781,0.7478814125061035,0.2978444993495941,0.2092609703540802,292.1918334960937,297.1499938964844,293.1499938964844,0.3643288910388946,-6816.28515625,304.0556335449219,0.8239052295684814,0.3999785482883453,0.3790702223777771,292.63995361328125,297.1499938964844,293.1499938964844,0.0114290602505207,-3594.951171875,301.1593322753906,0.3819529116153717,0.050000000745058,0.2479705065488815,289.17852783203125,291.1499938964844,258.73309326171875,257.9441833496094,279.1590576171875,292.8603210449219,289.18218994140625,1.0,0.4432269334793091,0.6013836860656738,0.6013836860656738,1.0,1.0,-1.9622019529342647,0.7882513403892517,1.1739505529403689,0.3391404151916504,0.0,0.0,1.0,148.15101623535156,169.0,58.77911376953125,-19908.119140625,924.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2802124023437,305.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.068359375,21240.0,0.0,0.0,0.4803730547428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676293373108,1.4806944131851196,-1.8106144125340503e-05,0.0,0.0004875175654888,0.0,0.0,360.94146728515625,0.0,0.0,0.0,0.8083871603012085,4.0,0.0,1.0
457440,291.77252197265625,297.1499938964844,293.1499938964844,0.7703523635864258,-11564.9306640625,304.0316467285156,0.9990000128746032,0.9505171775817872,0.6441881656646729,292.4039611816406,297.1499938964844,293.1499938964844,0.1174961552023887,-2784.41748046875,304.1086730957031,0.6113186478614807,0.1600888520479202,0.1542989164590835,292.2641906738281,297.1499938964844,293.1499938964844,0.2518775165081024,-3767.549560546875,304.0742492675781,0.7478814125061035,0.2978444993495941,0.2092609703540802,292.1918334960937,297.1499938964844,293.1499938964844,0.3643288910388946,-6816.28515625,304.0556335449219,0.8239052295684814,0.3999785482883453,0.3790702223777771,292.63995361328125,297.1499938964844,293.1499938964844,0.0114290602505207,-3594.951171875,301.1593322753906,0.3819529116153717,0.050000000745058,0.2479705065488815,289.17852783203125,291.1499938964844,258.73309326171875,257.9441833496094,279.1590576171875,292.8603210449219,289.18218994140625,1.0,0.4432269334793091,0.6013836860656738,0.6013836860656738,1.0,1.0,-1.9622019529342647,0.7882513403892517,1.1739505529403689,0.3391404151916504,0.0,0.0,1.0,148.15101623535156,169.0,58.77911376953125,-19908.119140625,924.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2802124023437,305.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.068359375,21240.0,0.0,0.0,0.4803730547428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676293373108,1.4806944131851196,-1.8106144125340503e-05,0.0,0.0004875175654888,0.0,0.0,360.94146728515625,0.0,0.0,0.0,0.8083871603012085,4.0,0.0,1.0
457500,291.7965393066406,297.1499938964844,293.1499938964844,0.7761110067367554,-11622.2001953125,304.04266357421875,0.9990000128746032,0.9632484316825868,0.6481704115867615,292.430419921875,297.1499938964844,293.1499938964844,0.121174931526184,-2853.0908203125,304.1094970703125,0.6155309081077576,0.1643383502960205,0.1584051251411438,292.2900390625,297.1499938964844,293.1499938964844,0.2580794394016266,-3839.227294921875,304.0767517089844,0.7513532638549805,0.3039855062961578,0.2136247158050537,292.2185974121094,297.1499938964844,293.1499938964844,0.3718074262142181,-6923.052734375,304.0592041015625,0.8267537951469421,0.4068585634231567,0.3856718838214874,292.6596374511719,297.1499938964844,293.1499938964844,0.011504434980452,-3604.29931640625,301.2060241699219,0.3808425366878509,0.050000000745058,0.2482549846172332,289.2075500488281,291.1499938964844,258.7265625,257.9319152832031,279.1595153808594,292.9092102050781,289.2114562988281,1.0,0.4473558664321899,0.6018951535224915,0.6018951535224915,1.0,1.0,-1.985425591468811,0.7990946173667908,1.186331033706665,0.3449832201004028,0.0,0.0,1.0,150.2595977783203,169.0,70.02706146240234,-20212.818359375,952.4408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5132751464844,305.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8828125,22320.0,0.0,0.0,0.487547218799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.81256345967995e-05,0.0,0.0004947984707541,0.0,0.0,361.5244140625,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
457560,291.8194580078125,297.1499938964844,293.1499938964844,0.7803016304969788,-11660.8115234375,304.0545959472656,0.9990000128746032,0.975894331932068,0.6519742012023926,292.4555358886719,297.1499938964844,293.1499938964844,0.1246115341782569,-2916.396240234375,304.1106262207031,0.6194388270378113,0.1685204803943634,0.1624468266963958,292.3149108886719,297.1499938964844,293.1499938964844,0.2637319564819336,-3903.72119140625,304.0798034667969,0.754742443561554,0.3099923431873321,0.2178934067487716,292.24444580078125,297.1499938964844,293.1499938964844,0.3785112798213959,-7017.466796875,304.06353759765625,0.8295153975486755,0.4135807454586029,0.3921229243278503,292.6782531738281,297.1499938964844,293.1499938964844,0.0115649634972214,-3608.608154296875,301.2557067871094,0.3797905147075653,0.050000000745058,0.2485283315181732,289.25592041015625,291.1499938964844,258.7192077636719,257.9183959960937,279.1596069335937,292.9563293457031,289.2621765136719,1.0,0.4513612985610962,0.6023851633071899,0.6023851633071899,1.0,1.0,-2.008049488067627,0.8096665143966675,1.1983829736709597,0.3506831526756286,0.0,0.0,1.0,152.3016357421875,172.0,104.6929702758789,-20596.111328125,980.6024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.73126220703125,305.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.4944198131561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005017732619307,0.0,0.0,381.3521728515625,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
457620,291.8622131347656,297.1499938964844,293.1499938964844,0.7885218262672424,-11740.708984375,304.072509765625,0.9990000128746032,1.0,0.6591593027114868,292.5021667480469,297.1499938964844,293.1499938964844,0.1314606368541717,-3041.764404296875,304.1123046875,0.6266036629676819,0.1766548454761505,0.1703150123357772,292.3619689941406,297.1499938964844,293.1499938964844,0.2749474942684173,-4031.256591796875,304.08447265625,0.7612437009811401,0.3216070830821991,0.2261445671319961,292.2935485839844,297.1499938964844,293.1499938964844,0.3918260335922241,-7204.90771484375,304.0700988769531,0.8347733020782471,0.4265605807304382,0.4045732319355011,292.7125549316406,297.1499938964844,293.1499938964844,0.0116906771436333,-3620.120361328125,301.34912109375,0.3778263330459595,0.050000000745058,0.2490489780902862,289.33563232421875,291.1499938964844,258.7021484375,257.8878173828125,279.1591796875,293.04595947265625,289.3399963378906,1.0,0.4590479135513305,0.603287398815155,0.603287398815155,1.0,1.0,-2.051614999771118,0.8300312161445618,1.2215837240219116,0.3616668581962585,0.0,0.0,1.0,156.22608947753906,175.0,104.52433776855467,-21185.0390625,1036.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.142822265625,305.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.037109375,22320.0,0.0,0.0,0.5071462392807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165704488754272,1.5165895223617554,-1.8994633137481287e-05,0.0,0.0005146889598108,0.0,0.0,387.8326721191406,0.0,0.0,0.0,0.8280426263809204,4.0,0.0,1.0
457680,291.8622131347656,297.1499938964844,293.1499938964844,0.7885218262672424,-11740.708984375,304.072509765625,0.9990000128746032,1.0,0.6591593027114868,292.5021667480469,297.1499938964844,293.1499938964844,0.1314606368541717,-3041.764404296875,304.1123046875,0.6266036629676819,0.1766548454761505,0.1703150123357772,292.3619689941406,297.1499938964844,293.1499938964844,0.2749474942684173,-4031.256591796875,304.08447265625,0.7612437009811401,0.3216070830821991,0.2261445671319961,292.2935485839844,297.1499938964844,293.1499938964844,0.3918260335922241,-7204.90771484375,304.0700988769531,0.8347733020782471,0.4265605807304382,0.4045732319355011,292.7125549316406,297.1499938964844,293.1499938964844,0.0116906771436333,-3620.120361328125,301.34912109375,0.3778263330459595,0.050000000745058,0.2490489780902862,289.33563232421875,291.1499938964844,258.7021484375,257.8878173828125,279.1591796875,293.04595947265625,289.3399963378906,1.0,0.4590479135513305,0.603287398815155,0.603287398815155,1.0,1.0,-2.051614999771118,0.8300312161445618,1.2215837240219116,0.3616668581962585,0.0,0.0,1.0,156.22608947753906,175.0,104.52433776855467,-21185.0390625,1036.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.142822265625,305.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.037109375,22320.0,0.0,0.0,0.5071462392807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165704488754272,1.5165895223617554,-1.8994633137481287e-05,0.0,0.0005146889598108,0.0,0.0,387.8326721191406,0.0,0.0,0.0,0.8280426263809204,4.0,0.0,1.0
457740,291.9012145996094,297.1499938964844,293.1499938964844,0.7963440418243408,-11819.9462890625,304.0851745605469,0.9990000128746032,1.0,0.665917158126831,292.54461669921875,297.1499938964844,293.1499938964844,0.1381654888391494,-3163.27490234375,304.1137084960937,0.6331490874290466,0.184456393122673,0.1778692901134491,292.4056396484375,297.1499938964844,293.1499938964844,0.2858898043632507,-4154.82958984375,304.0880432128906,0.7673583030700684,0.3327111899852752,0.2340314835309982,292.33941650390625,297.1499938964844,293.1499938964844,0.4048101603984833,-7386.93017578125,304.0750732421875,0.8396932482719421,0.4389525651931762,0.4164561033248901,292.743408203125,297.1499938964844,293.1499938964844,0.0118228588253259,-3634.09375,301.4361877441406,0.3760064244270324,0.050000000745058,0.2495438158512115,289.3996887207031,291.1499938964844,258.68218994140625,257.85284423828125,279.15826416015625,293.1300048828125,289.4032592773437,1.0,0.4663655459880829,0.6040712594985962,0.6040712594985962,1.0,1.0,-2.093142032623291,0.8494260311126709,1.24371600151062,0.3721235692501068,0.0,0.0,1.0,159.98728942871094,178.0,91.36801147460938,-21724.685546875,1091.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5277099609375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5185462832450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0005262585473246,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
457800,291.9012145996094,297.1499938964844,293.1499938964844,0.7963440418243408,-11819.9462890625,304.0851745605469,0.9990000128746032,1.0,0.665917158126831,292.54461669921875,297.1499938964844,293.1499938964844,0.1381654888391494,-3163.27490234375,304.1137084960937,0.6331490874290466,0.184456393122673,0.1778692901134491,292.4056396484375,297.1499938964844,293.1499938964844,0.2858898043632507,-4154.82958984375,304.0880432128906,0.7673583030700684,0.3327111899852752,0.2340314835309982,292.33941650390625,297.1499938964844,293.1499938964844,0.4048101603984833,-7386.93017578125,304.0750732421875,0.8396932482719421,0.4389525651931762,0.4164561033248901,292.743408203125,297.1499938964844,293.1499938964844,0.0118228588253259,-3634.09375,301.4361877441406,0.3760064244270324,0.050000000745058,0.2495438158512115,289.3996887207031,291.1499938964844,258.68218994140625,257.85284423828125,279.15826416015625,293.1300048828125,289.4032592773437,1.0,0.4663655459880829,0.6040712594985962,0.6040712594985962,1.0,1.0,-2.093142032623291,0.8494260311126709,1.24371600151062,0.3721235692501068,0.0,0.0,1.0,159.98728942871094,178.0,91.36801147460938,-21724.685546875,1091.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5277099609375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5185462832450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0005262585473246,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
457860,291.9374389648437,297.1499938964844,293.1499938964844,0.8021495938301086,-11877.091796875,304.096923828125,0.9990000128746032,1.0,0.6723807454109192,292.5835266113281,297.1499938964844,293.1499938964844,0.1443434655666351,-3273.535400390625,304.115478515625,0.6392077803611755,0.1918986588716507,0.1850854903459549,292.4464111328125,297.1499938964844,293.1499938964844,0.2958238124847412,-4265.5234375,304.09210205078125,0.7730528712272644,0.3433014750480652,0.2415582686662674,292.3824768066406,297.1499938964844,293.1499938964844,0.4164436161518097,-7547.95947265625,304.08056640625,0.844266414642334,0.4507555365562439,0.4277809560298919,292.7713623046875,297.1499938964844,293.1499938964844,0.0119354231283068,-3642.300537109375,301.5229797363281,0.3742908239364624,0.050000000745058,0.2500218152999878,289.4821472167969,291.1499938964844,258.65966796875,257.81402587890625,279.1572570800781,293.2095031738281,289.4858703613281,1.0,0.4733697474002838,0.6047476530075073,0.6047476530075073,1.0,1.0,-2.1327879428863525,0.8679190278053284,1.264868974685669,0.3820903301239013,0.0,0.0,1.0,163.6334991455078,181.0,102.20198822021484,-22323.80859375,1145.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85113525390625,306.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.5291371941566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0005370069993659,0.0,0.0,414.32025146484375,0.0,0.0,0.0,0.8465964794158936,4.0,0.0,1.0
457920,291.9374389648437,297.1499938964844,293.1499938964844,0.8021495938301086,-11877.091796875,304.096923828125,0.9990000128746032,1.0,0.6723807454109192,292.5835266113281,297.1499938964844,293.1499938964844,0.1443434655666351,-3273.535400390625,304.115478515625,0.6392077803611755,0.1918986588716507,0.1850854903459549,292.4464111328125,297.1499938964844,293.1499938964844,0.2958238124847412,-4265.5234375,304.09210205078125,0.7730528712272644,0.3433014750480652,0.2415582686662674,292.3824768066406,297.1499938964844,293.1499938964844,0.4164436161518097,-7547.95947265625,304.08056640625,0.844266414642334,0.4507555365562439,0.4277809560298919,292.7713623046875,297.1499938964844,293.1499938964844,0.0119354231283068,-3642.300537109375,301.5229797363281,0.3742908239364624,0.050000000745058,0.2500218152999878,289.4821472167969,291.1499938964844,258.65966796875,257.81402587890625,279.1572570800781,293.2095031738281,289.4858703613281,1.0,0.4733697474002838,0.6047476530075073,0.6047476530075073,1.0,1.0,-2.1327879428863525,0.8679190278053284,1.264868974685669,0.3820903301239013,0.0,0.0,1.0,163.6334991455078,181.0,102.20198822021484,-22323.80859375,1145.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85113525390625,306.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.5291371941566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0005370069993659,0.0,0.0,414.32025146484375,0.0,0.0,0.0,0.8465964794158936,4.0,0.0,1.0
457980,291.9711608886719,297.1499938964844,293.1499938964844,0.809101939201355,-11951.5703125,304.1029357910156,0.9990000128746032,1.0,0.6786412596702576,292.6194152832031,297.1499938964844,293.1499938964844,0.1505361795425415,-3383.5927734375,304.1166687011719,0.6448217034339905,0.1989695429801941,0.1919484287500381,292.4845275878906,297.1499938964844,293.1499938964844,0.3059157133102417,-4377.85498046875,304.09454345703125,0.7783088088035583,0.3533903062343597,0.2487290650606155,292.4229431152344,297.1499938964844,293.1499938964844,0.42836594581604,-7713.3603515625,304.08380126953125,0.8484886288642883,0.461991935968399,0.4385601580142975,292.7968139648437,297.1499938964844,293.1499938964844,0.0120651451870799,-3656.89453125,301.6001892089844,0.3726524710655212,0.050000000745058,0.250489205121994,289.5326843261719,291.1499938964844,258.6348876953125,257.7717590332031,279.15625,293.284912109375,289.5351257324219,1.0,0.4800994396209717,0.6053224205970764,0.6053224205970764,1.0,1.0,-2.170671463012696,0.885560154914856,1.2851113080978394,0.3915920853614807,0.0,0.0,1.0,167.1978302001953,184.0,75.67166137695312,-22788.087890625,1199.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13983154296875,306.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.94921875,23400.0,0.0,0.0,0.5388582944869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0005468726740218,0.0,0.0,417.6365356445313,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
458040,291.9711608886719,297.1499938964844,293.1499938964844,0.809101939201355,-11951.5703125,304.1029357910156,0.9990000128746032,1.0,0.6786412596702576,292.6194152832031,297.1499938964844,293.1499938964844,0.1505361795425415,-3383.5927734375,304.1166687011719,0.6448217034339905,0.1989695429801941,0.1919484287500381,292.4845275878906,297.1499938964844,293.1499938964844,0.3059157133102417,-4377.85498046875,304.09454345703125,0.7783088088035583,0.3533903062343597,0.2487290650606155,292.4229431152344,297.1499938964844,293.1499938964844,0.42836594581604,-7713.3603515625,304.08380126953125,0.8484886288642883,0.461991935968399,0.4385601580142975,292.7968139648437,297.1499938964844,293.1499938964844,0.0120651451870799,-3656.89453125,301.6001892089844,0.3726524710655212,0.050000000745058,0.250489205121994,289.5326843261719,291.1499938964844,258.6348876953125,257.7717590332031,279.15625,293.284912109375,289.5351257324219,1.0,0.4800994396209717,0.6053224205970764,0.6053224205970764,1.0,1.0,-2.170671463012696,0.885560154914856,1.2851113080978394,0.3915920853614807,0.0,0.0,1.0,167.1978302001953,184.0,75.67166137695312,-22788.087890625,1199.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13983154296875,306.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.94921875,23400.0,0.0,0.0,0.5388582944869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0005468726740218,0.0,0.0,417.6365356445313,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
458100,291.9872131347656,297.1499938964844,293.1499938964844,0.8127813935279846,-11991.9306640625,304.10479736328125,0.9990000128746032,1.0,0.6817135810852051,292.6363220214844,297.1499938964844,293.1499938964844,0.153584823012352,-3437.494873046875,304.1171875,0.6474680304527283,0.2023659199476242,0.1952474117279052,292.5027160644531,297.1499938964844,293.1499938964844,0.3109186887741089,-4433.33740234375,304.09552001953125,0.780773937702179,0.3582512736320495,0.2521852850914001,292.4422912597656,297.1499938964844,293.1499938964844,0.4342954456806183,-7795.431640625,304.0850524902344,0.8504714965820312,0.4674042165279388,0.4437536299228668,292.8087158203125,297.1499938964844,293.1499938964844,0.0121338097378611,-3665.4521484375,301.63629150390625,0.3718568682670593,0.050000000745058,0.2507201731204986,289.5513610839844,291.1499938964844,258.6217346191406,257.7494812011719,279.15576171875,293.3212585449219,289.55340576171875,1.0,0.4833707511425018,0.6055750250816345,0.6055750250816345,1.0,1.0,-2.188991069793701,0.8940790891647339,1.2949118614196775,0.3961780667304992,0.0,0.0,1.0,168.9560546875,184.0,63.69047927856445,-23004.6171875,1225.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2743530273437,306.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.543396532535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005514784133993,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
458160,292.0028991699219,297.1499938964844,293.1499938964844,0.8153961300849915,-12019.025390625,304.1082763671875,0.9990000128746032,1.0,0.684756338596344,292.65264892578125,297.1499938964844,293.1499938964844,0.1563504040241241,-3485.767333984375,304.1181335449219,0.6500084400177002,0.2056692987680435,0.1984590291976928,292.52032470703125,297.1499938964844,293.1499938964844,0.3153852224349975,-4482.21630859375,304.0973205566406,0.7831305861473083,0.3629885613918304,0.255556583404541,292.4610900878906,297.1499938964844,293.1499938964844,0.4395050406455993,-7866.46240234375,304.08740234375,0.8523687720298767,0.4726771116256714,0.4488182663917541,292.82012939453125,297.1499938964844,293.1499938964844,0.0121884299442172,-3669.695556640625,301.6741943359375,0.3710743486881256,0.050000000745058,0.2509499490261078,289.5860595703125,291.1499938964844,258.6081237792969,257.7265319824219,279.1553649902344,293.3568725585937,289.5896301269531,1.0,0.4865840673446655,0.6058101058006287,0.6058101058006287,1.0,1.0,-2.206912040710449,0.9024076461791992,1.3045045137405396,0.4006614089012146,0.0,0.0,1.0,170.70172119140625,187.0,80.8162841796875,-23302.609375,1252.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3889465332031,306.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5478841066360474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005560327554121,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
458220,292.033203125,297.1499938964844,293.1499938964844,0.8222990036010742,-12095.6806640625,304.1105651855469,0.9990000128746032,1.0,0.690778374671936,292.6835632324219,297.1499938964844,293.1499938964844,0.1620276868343353,-3585.001953125,304.1192626953125,0.6547620892524719,0.2119947969913482,0.2046144902706146,292.5540771484375,297.1499938964844,293.1499938964844,0.3247235715389251,-4584.791015625,304.0992736816406,0.7875106930732727,0.3720960617065429,0.2620389461517334,292.4971618652344,297.1499938964844,293.1499938964844,0.450534850358963,-8017.8779296875,304.08984375,0.8558967113494873,0.4828127324581146,0.4585526287555694,292.8416442871094,297.1499938964844,293.1499938964844,0.0123170260339975,-3685.15380859375,301.7416381835937,0.3695417046546936,0.050000000745058,0.2514077723026275,289.6240234375,291.1499938964844,258.5797424316406,257.6788024902344,279.15460205078125,293.426025390625,289.6255187988281,1.0,0.4928437769412994,0.6062340140342712,0.6062340140342712,1.0,1.0,-2.241568326950073,0.9185017943382264,1.3230665922164917,0.409325510263443,0.0,0.0,1.0,174.16383361816406,190.0,55.01226043701172,-23704.515625,1304.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59295654296875,307.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.18359375,24480.0,0.0,0.0,0.5564722418785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588765263557434,1.5887861251831057,-2.084611878672149e-05,0.0,0.0005647485377267,0.0,0.0,445.8987731933594,0.0,0.0,0.0,0.8674368858337402,4.0,0.0,1.0
458280,292.033203125,297.1499938964844,293.1499938964844,0.8222990036010742,-12095.6806640625,304.1105651855469,0.9990000128746032,1.0,0.690778374671936,292.6835632324219,297.1499938964844,293.1499938964844,0.1620276868343353,-3585.001953125,304.1192626953125,0.6547620892524719,0.2119947969913482,0.2046144902706146,292.5540771484375,297.1499938964844,293.1499938964844,0.3247235715389251,-4584.791015625,304.0992736816406,0.7875106930732727,0.3720960617065429,0.2620389461517334,292.4971618652344,297.1499938964844,293.1499938964844,0.450534850358963,-8017.8779296875,304.08984375,0.8558967113494873,0.4828127324581146,0.4585526287555694,292.8416442871094,297.1499938964844,293.1499938964844,0.0123170260339975,-3685.15380859375,301.7416381835937,0.3695417046546936,0.050000000745058,0.2514077723026275,289.6240234375,291.1499938964844,258.5797424316406,257.6788024902344,279.15460205078125,293.426025390625,289.6255187988281,1.0,0.4928437769412994,0.6062340140342712,0.6062340140342712,1.0,1.0,-2.241568326950073,0.9185017943382264,1.3230665922164917,0.409325510263443,0.0,0.0,1.0,174.16383361816406,190.0,55.01226043701172,-23704.515625,1304.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59295654296875,307.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.18359375,24480.0,0.0,0.0,0.5564722418785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588765263557434,1.5887861251831057,-2.084611878672149e-05,0.0,0.0005647485377267,0.0,0.0,445.8987731933594,0.0,0.0,0.0,0.8674368858337402,4.0,0.0,1.0
458340,292.06207275390625,297.1499938964844,293.1499938964844,0.8302092552185059,-12185.251953125,304.1105041503906,0.9990000128746032,1.0,0.6967278718948364,292.7124328613281,297.1499938964844,293.1499938964844,0.1676343530416488,-3682.572265625,304.12017822265625,0.6590893864631653,0.2179542779922485,0.2104208618402481,292.5858764648437,297.1499938964844,293.1499938964844,0.3340837061405182,-4687.2744140625,304.1005859375,0.7914737462997437,0.380736768245697,0.2681920528411865,292.53125,297.1499938964844,293.1499938964844,0.4616748988628387,-8170.54150390625,304.09130859375,0.8590934872627258,0.4924323260784149,0.4677942395210266,292.8616027832031,297.1499938964844,293.1499938964844,0.0124584035947918,-3704.7099609375,301.802001953125,0.3680483400821686,0.050000000745058,0.2518640756607055,289.6415710449219,291.1499938964844,258.54998779296875,257.6290283203125,279.15399169921875,293.492431640625,289.6423034667969,1.0,0.4988942444324493,0.6065987944602966,0.6065987944602966,1.0,1.0,-2.2747299671173096,0.9338825345039368,1.3408474922180176,0.4176032245159149,0.0,0.0,1.0,177.59164428710938,193.0,31.050853729248047,-24062.51953125,1356.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7806091308594,307.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.974609375,25560.0,0.0,0.0,0.5644396543502808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.5907316207885742,-2.089720146614127e-05,0.0,0.0005728344549424,0.0,0.0,447.5387268066406,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
458400,292.06207275390625,297.1499938964844,293.1499938964844,0.8302092552185059,-12185.251953125,304.1105041503906,0.9990000128746032,1.0,0.6967278718948364,292.7124328613281,297.1499938964844,293.1499938964844,0.1676343530416488,-3682.572265625,304.12017822265625,0.6590893864631653,0.2179542779922485,0.2104208618402481,292.5858764648437,297.1499938964844,293.1499938964844,0.3340837061405182,-4687.2744140625,304.1005859375,0.7914737462997437,0.380736768245697,0.2681920528411865,292.53125,297.1499938964844,293.1499938964844,0.4616748988628387,-8170.54150390625,304.09130859375,0.8590934872627258,0.4924323260784149,0.4677942395210266,292.8616027832031,297.1499938964844,293.1499938964844,0.0124584035947918,-3704.7099609375,301.802001953125,0.3680483400821686,0.050000000745058,0.2518640756607055,289.6415710449219,291.1499938964844,258.54998779296875,257.6290283203125,279.15399169921875,293.492431640625,289.6423034667969,1.0,0.4988942444324493,0.6065987944602966,0.6065987944602966,1.0,1.0,-2.2747299671173096,0.9338825345039368,1.3408474922180176,0.4176032245159149,0.0,0.0,1.0,177.59164428710938,193.0,31.050853729248047,-24062.51953125,1356.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7806091308594,307.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.974609375,25560.0,0.0,0.0,0.5644396543502808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.5907316207885742,-2.089720146614127e-05,0.0,0.0005728344549424,0.0,0.0,447.5387268066406,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
458460,292.090087890625,297.1499938964844,293.1499938964844,0.8368503451347351,-12258.890625,304.1124572753906,0.9990000128746032,1.0,0.7026311159133911,292.7394714355469,297.1499938964844,293.1499938964844,0.1726693212985992,-3769.03076171875,304.1217041015625,0.6629977226257324,0.2235542833805084,0.2158873230218887,292.61602783203125,297.1499938964844,293.1499938964844,0.3424626588821411,-4777.80810546875,304.10302734375,0.7950333952903748,0.3889142870903015,0.2740234136581421,292.56365966796875,297.1499938964844,293.1499938964844,0.4715555906295776,-8304.056640625,304.0943298339844,0.8619638085365295,0.5015366673469543,0.4765531122684479,292.8802185058594,297.1499938964844,293.1499938964844,0.0125780422240495,-3718.3701171875,301.8617248535156,0.3665870428085327,0.050000000745058,0.2523207664489746,289.6781921386719,291.1499938964844,258.51922607421875,257.57763671875,279.153564453125,293.5567932128906,289.67919921875,1.0,0.504749596118927,0.6069318056106567,0.6069318056106567,1.0,1.0,-2.3064630031585693,0.9485986828804016,1.357864260673523,0.4255281090736389,0.0,0.0,1.0,180.9949188232422,196.0,39.40702438354492,-24494.064453125,1408.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9237670898437,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5721893906593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005806995322927,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
458520,292.090087890625,297.1499938964844,293.1499938964844,0.8368503451347351,-12258.890625,304.1124572753906,0.9990000128746032,1.0,0.7026311159133911,292.7394714355469,297.1499938964844,293.1499938964844,0.1726693212985992,-3769.03076171875,304.1217041015625,0.6629977226257324,0.2235542833805084,0.2158873230218887,292.61602783203125,297.1499938964844,293.1499938964844,0.3424626588821411,-4777.80810546875,304.10302734375,0.7950333952903748,0.3889142870903015,0.2740234136581421,292.56365966796875,297.1499938964844,293.1499938964844,0.4715555906295776,-8304.056640625,304.0943298339844,0.8619638085365295,0.5015366673469543,0.4765531122684479,292.8802185058594,297.1499938964844,293.1499938964844,0.0125780422240495,-3718.3701171875,301.8617248535156,0.3665870428085327,0.050000000745058,0.2523207664489746,289.6781921386719,291.1499938964844,258.51922607421875,257.57763671875,279.153564453125,293.5567932128906,289.67919921875,1.0,0.504749596118927,0.6069318056106567,0.6069318056106567,1.0,1.0,-2.3064630031585693,0.9485986828804016,1.357864260673523,0.4255281090736389,0.0,0.0,1.0,180.9949188232422,196.0,39.40702438354492,-24494.064453125,1408.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9237670898437,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5721893906593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005806995322927,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
458580,292.1171875,297.1499938964844,293.1499938964844,0.8451680541038513,-12353.673828125,304.111083984375,0.9990000128746032,1.0,0.708501398563385,292.764892578125,297.1499938964844,293.1499938964844,0.1777782440185547,-3856.791259765625,304.12261962890625,0.6664915084838867,0.2287988662719726,0.2210153192281723,292.64459228515625,297.1499938964844,293.1499938964844,0.351152092218399,-4871.84765625,304.10418701171875,0.7982083559036255,0.3966489434242248,0.2795403003692627,292.59442138671875,297.1499938964844,293.1499938964844,0.4819319248199463,-8444.8095703125,304.0955810546875,0.8645185232162476,0.5101529359817505,0.4848420321941376,292.8976745605469,297.1499938964844,293.1499938964844,0.0127158677205443,-3738.158447265625,301.91314697265625,0.3651539981365204,0.050000000745058,0.2527787685394287,289.68603515625,291.1499938964844,258.4877319335937,257.52508544921875,279.1532287597656,293.6190795898437,289.68621826171875,1.0,0.5104177594184875,0.607239305973053,0.607239305973053,1.0,1.0,-2.3368098735809326,0.9626732468605042,1.3741368055343628,0.4331113994121551,0.0,0.0,1.0,184.3778076171875,199.0,16.733675003051758,-24801.6484375,1458.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0550537109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.1015625,25560.0,0.0,0.0,0.5795165300369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248804330825806,1.6249022483825684,-2.180462070100475e-05,0.0,0.0005881356191821,0.0,0.0,477.00341796875,0.0,0.0,0.0,0.8870853185653687,4.0,0.0,1.0
458640,292.1171875,297.1499938964844,293.1499938964844,0.8451680541038513,-12353.673828125,304.111083984375,0.9990000128746032,1.0,0.708501398563385,292.764892578125,297.1499938964844,293.1499938964844,0.1777782440185547,-3856.791259765625,304.12261962890625,0.6664915084838867,0.2287988662719726,0.2210153192281723,292.64459228515625,297.1499938964844,293.1499938964844,0.351152092218399,-4871.84765625,304.10418701171875,0.7982083559036255,0.3966489434242248,0.2795403003692627,292.59442138671875,297.1499938964844,293.1499938964844,0.4819319248199463,-8444.8095703125,304.0955810546875,0.8645185232162476,0.5101529359817505,0.4848420321941376,292.8976745605469,297.1499938964844,293.1499938964844,0.0127158677205443,-3738.158447265625,301.91314697265625,0.3651539981365204,0.050000000745058,0.2527787685394287,289.68603515625,291.1499938964844,258.4877319335937,257.52508544921875,279.1532287597656,293.6190795898437,289.68621826171875,1.0,0.5104177594184875,0.607239305973053,0.607239305973053,1.0,1.0,-2.3368098735809326,0.9626732468605042,1.3741368055343628,0.4331113994121551,0.0,0.0,1.0,184.3778076171875,199.0,16.733675003051758,-24801.6484375,1458.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0550537109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.1015625,25560.0,0.0,0.0,0.5795165300369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248804330825806,1.6249022483825684,-2.180462070100475e-05,0.0,0.0005881356191821,0.0,0.0,477.00341796875,0.0,0.0,0.0,0.8870853185653687,4.0,0.0,1.0
458700,292.1304626464844,297.1499938964844,293.1499938964844,0.8495863676071167,-12404.0517578125,304.1101379394531,0.9990000128746032,1.0,0.7114251255989075,292.77703857421875,297.1499938964844,293.1499938964844,0.1802765130996704,-3899.558837890625,304.123046875,0.6680883765220642,0.2312906682491302,0.2234553694725036,292.6582946777344,297.1499938964844,293.1499938964844,0.3554524779319763,-4918.232421875,304.1047058105469,0.7996619939804077,0.4003567099571228,0.2821868062019348,292.60919189453125,297.1499938964844,293.1499938964844,0.4870889484882355,-8514.5576171875,304.0960998535156,0.8656855821609497,0.5142856240272522,0.4888202250003814,292.9059753417969,297.1499938964844,293.1499938964844,0.0127871092408895,-3748.805908203125,301.9369201660156,0.3644477128982544,0.050000000745058,0.2530083358287811,289.6858215332031,291.1499938964844,258.4718322753906,257.49853515625,279.15313720703125,293.6495056152344,289.6858215332031,1.0,0.513184666633606,0.6073870658874512,0.6073870658874512,1.0,1.0,-2.351487636566162,0.969482958316803,1.382004737854004,0.4367823600769043,0.0,0.0,1.0,186.06201171875,199.0,8.322250366210938,-24946.306640625,1484.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1195678710937,307.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.267578125,26640.0,0.0,0.0,0.5829956531524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625490427017212,1.6255122423171997,-2.1820997062604874e-05,0.0,0.0005916664958931,0.0,0.0,477.5408630371094,0.0,0.0,0.0,0.9023890495300292,4.0,0.0,1.0
458760,292.1436462402344,297.1499938964844,293.1499938964844,0.8528734445571899,-12440.0009765625,304.1114196777344,0.9990000128746032,1.0,0.714343786239624,292.7888488769531,297.1499938964844,293.1499938964844,0.1824343204498291,-3935.923095703125,304.1240234375,0.6695882081985474,0.2336969673633575,0.2258148193359375,292.67169189453125,297.1499938964844,293.1499938964844,0.3591279089450836,-4957.2158203125,304.10626220703125,0.8010292649269104,0.4039565920829773,0.2847599983215332,292.6236572265625,297.1499938964844,293.1499938964844,0.4914227426052093,-8572.01953125,304.0980224609375,0.8667802214622498,0.5182979702949524,0.4926888644695282,292.9140625,297.1499938964844,293.1499938964844,0.0128406276926398,-3754.48486328125,301.9625549316406,0.3637475967407226,0.050000000745058,0.2532384693622589,289.7037353515625,291.1499938964844,258.4558410644531,257.47186279296875,279.153076171875,293.6796264648437,289.7051696777344,1.0,0.515908420085907,0.6075366735458374,0.6075366735458374,1.0,1.0,-2.365843772888184,0.9761492609977722,1.3896944522857666,0.4403791427612304,0.0,0.0,1.0,187.7423095703125,202.0,29.04399299621582,-25177.923828125,1509.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1693420410156,307.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34765625,26640.0,0.0,0.0,0.5865067839622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650471329689026,1.650493860244751,-2.2496848032460548e-05,0.0,0.0005952298524789,0.0,0.0,499.89794921875,0.0,0.0,0.0,0.9014633297920228,4.0,0.0,1.0
458820,292.1695556640625,297.1499938964844,293.1499938964844,0.8612647652626038,-12535.0234375,304.1102294921875,0.9990000128746032,1.0,0.7201727032661438,292.8114318847656,297.1499938964844,293.1499938964844,0.1869577169418335,-4012.614013671875,304.1251220703125,0.672304630279541,0.2382658720016479,0.2302970588207245,292.6974792480469,297.1499938964844,293.1499938964844,0.3669901192188263,-5041.22509765625,304.10772705078125,0.8035055994987488,0.4108425974845886,0.2896826267242431,292.65155029296875,297.1499938964844,293.1499938964844,0.5008227229118347,-8697.9658203125,304.0996398925781,0.8687483668327332,0.5259743928909302,0.5000891089439392,292.9295349121094,297.1499938964844,293.1499938964844,0.0129682412371039,-3772.596923828125,302.0067138671875,0.3623640537261963,0.050000000745058,0.2537009119987488,289.7106018066406,291.1499938964844,258.423828125,257.4183654785156,279.15301513671875,293.7386474609375,289.7105712890625,1.0,0.5212279558181763,0.6078372597694397,0.6078372597694397,1.0,1.0,-2.3935906887054443,0.989050269126892,1.4045404195785522,0.4473470747470855,0.0,0.0,1.0,191.09323120117188,205.0,11.166215896606444,-25454.236328125,1558.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2605895996094,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.5933341383934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0006021587178111,0.0,0.0,506.5707092285156,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
