time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458880,292.1695556640625,297.1499938964844,293.1499938964844,0.8612647652626038,-12535.0234375,304.1102294921875,0.9990000128746032,1.0,0.7201727032661438,292.8114318847656,297.1499938964844,293.1499938964844,0.1869577169418335,-4012.614013671875,304.1251220703125,0.672304630279541,0.2382658720016479,0.2302970588207245,292.6974792480469,297.1499938964844,293.1499938964844,0.3669901192188263,-5041.22509765625,304.10772705078125,0.8035055994987488,0.4108425974845886,0.2896826267242431,292.65155029296875,297.1499938964844,293.1499938964844,0.5008227229118347,-8697.9658203125,304.0996398925781,0.8687483668327332,0.5259743928909302,0.5000891089439392,292.9295349121094,297.1499938964844,293.1499938964844,0.0129682412371039,-3772.596923828125,302.0067138671875,0.3623640537261963,0.050000000745058,0.2537009119987488,289.7106018066406,291.1499938964844,258.423828125,257.4183654785156,279.15301513671875,293.7386474609375,289.7105712890625,1.0,0.5212279558181763,0.6078372597694397,0.6078372597694397,1.0,1.0,-2.3935906887054443,0.989050269126892,1.4045404195785522,0.4473470747470855,0.0,0.0,1.0,191.09323120117188,205.0,11.166215896606444,-25454.236328125,1558.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2605895996094,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.5933341383934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0006021587178111,0.0,0.0,506.5707092285156,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458940,292.1945495605469,297.1499938964844,293.1499938964844,0.8704767823219299,-12639.5283203125,304.1081237792969,0.9990000128746032,1.0,0.7259759902954102,292.8326416015625,297.1499938964844,293.1499938964844,0.1913993805646896,-4087.74072265625,304.1260070800781,0.6746891736984253,0.2425427436828613,0.2344955205917358,292.72198486328125,297.1499938964844,293.1499938964844,0.3748170435428619,-5124.640625,304.1087646484375,0.8056765794754028,0.4173389375209808,0.2943301200866699,292.6780700683594,297.1499938964844,293.1499938964844,0.5102424025535583,-8823.931640625,304.1007385253906,0.8704563975334167,0.533220648765564,0.5070790648460388,292.9441833496094,297.1499938964844,293.1499938964844,0.0131031740456819,-3793.12109375,302.04559326171875,0.3610059916973114,0.050000000745058,0.2541651725769043,289.70458984375,291.1499938964844,258.3920593261719,257.36505126953125,279.1529235839844,293.7954406738281,289.7042541503906,1.0,0.5263846516609192,0.6081254482269287,0.6081254482269287,1.0,1.0,-2.4201455116271973,1.0014041662216189,1.4187413454055786,0.4540205299854278,0.0,0.0,1.0,194.4264373779297,208.0,-3.602530002593994,-25703.232421875,1607.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35552978515625,307.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.478515625,27720.0,0.0,0.0,0.5997529029846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595388650894165,1.6595616340637207,-2.274471989949233e-05,0.0,0.0006086729117669,0.0,0.0,508.1825866699219,0.0,0.0,0.0,0.9209725856781006,4.0,0.0,1.0
459000,292.1945495605469,297.1499938964844,293.1499938964844,0.8704767823219299,-12639.5283203125,304.1081237792969,0.9990000128746032,1.0,0.7259759902954102,292.8326416015625,297.1499938964844,293.1499938964844,0.1913993805646896,-4087.74072265625,304.1260070800781,0.6746891736984253,0.2425427436828613,0.2344955205917358,292.72198486328125,297.1499938964844,293.1499938964844,0.3748170435428619,-5124.640625,304.1087646484375,0.8056765794754028,0.4173389375209808,0.2943301200866699,292.6780700683594,297.1499938964844,293.1499938964844,0.5102424025535583,-8823.931640625,304.1007385253906,0.8704563975334167,0.533220648765564,0.5070790648460388,292.9441833496094,297.1499938964844,293.1499938964844,0.0131031740456819,-3793.12109375,302.04559326171875,0.3610059916973114,0.050000000745058,0.2541651725769043,289.70458984375,291.1499938964844,258.3920593261719,257.36505126953125,279.1529235839844,293.7954406738281,289.7042541503906,1.0,0.5263846516609192,0.6081254482269287,0.6081254482269287,1.0,1.0,-2.4201455116271973,1.0014041662216189,1.4187413454055786,0.4540205299854278,0.0,0.0,1.0,194.4264373779297,208.0,-3.602530002593994,-25703.232421875,1607.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35552978515625,307.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.478515625,27720.0,0.0,0.0,0.5997529029846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595388650894165,1.6595616340637207,-2.274471989949233e-05,0.0,0.0006086729117669,0.0,0.0,508.1825866699219,0.0,0.0,0.0,0.9209725856781006,4.0,0.0,1.0
459060,292.2190246582031,297.1499938964844,293.1499938964844,0.878189206123352,-12724.775390625,304.1091003417969,0.9990000128746032,1.0,0.7317622900009155,292.8525695800781,297.1499938964844,293.1499938964844,0.1952210813760757,-4151.44921875,304.12762451171875,0.6767681241035461,0.2465396523475647,0.2384296208620071,292.7453308105469,297.1499938964844,293.1499938964844,0.3815321922302246,-5195.1083984375,304.1112670898437,0.807541012763977,0.4234479069709778,0.2987091541290283,292.7034606933594,297.1499938964844,293.1499938964844,0.5182329416275024,-8928.9130859375,304.103759765625,0.8719106912612915,0.5400323271751404,0.5136638283729553,292.95806884765625,297.1499938964844,293.1499938964844,0.0132095040753483,-3806.403076171875,302.0846862792969,0.3596710562705993,0.050000000745058,0.2546318173408508,289.7227783203125,291.1499938964844,258.3607788085937,257.3123474121094,279.1529541015625,293.8506164550781,289.722900390625,1.0,0.5313864946365356,0.6084221005439758,0.6084221005439758,1.0,1.0,-2.445556640625,1.013249397277832,1.432307243347168,0.4604266881942749,0.0,0.0,1.0,197.7454071044922,211.0,11.868618965148926,-26038.509765625,1655.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.41015625,27720.0,0.0,0.0,0.6061206459999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888868808746338,1.6889104843139648,-2.355628748773597e-05,0.0,0.0006151354173198,0.0,0.0,535.6231079101562,0.0,0.0,0.0,0.9221872687339784,4.0,0.0,1.0
459120,292.2190246582031,297.1499938964844,293.1499938964844,0.878189206123352,-12724.775390625,304.1091003417969,0.9990000128746032,1.0,0.7317622900009155,292.8525695800781,297.1499938964844,293.1499938964844,0.1952210813760757,-4151.44921875,304.12762451171875,0.6767681241035461,0.2465396523475647,0.2384296208620071,292.7453308105469,297.1499938964844,293.1499938964844,0.3815321922302246,-5195.1083984375,304.1112670898437,0.807541012763977,0.4234479069709778,0.2987091541290283,292.7034606933594,297.1499938964844,293.1499938964844,0.5182329416275024,-8928.9130859375,304.103759765625,0.8719106912612915,0.5400323271751404,0.5136638283729553,292.95806884765625,297.1499938964844,293.1499938964844,0.0132095040753483,-3806.403076171875,302.0846862792969,0.3596710562705993,0.050000000745058,0.2546318173408508,289.7227783203125,291.1499938964844,258.3607788085937,257.3123474121094,279.1529541015625,293.8506164550781,289.722900390625,1.0,0.5313864946365356,0.6084221005439758,0.6084221005439758,1.0,1.0,-2.445556640625,1.013249397277832,1.432307243347168,0.4604266881942749,0.0,0.0,1.0,197.7454071044922,211.0,11.868618965148926,-26038.509765625,1655.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.41015625,27720.0,0.0,0.0,0.6061206459999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888868808746338,1.6889104843139648,-2.355628748773597e-05,0.0,0.0006151354173198,0.0,0.0,535.6231079101562,0.0,0.0,0.0,0.9221872687339784,4.0,0.0,1.0
459180,292.2428894042969,297.1499938964844,293.1499938964844,0.8874087929725647,-12828.5810546875,304.1073608398437,0.9990000128746032,1.0,0.7375349998474121,292.8714294433594,297.1499938964844,293.1499938964844,0.1991487294435501,-4217.2041015625,304.1285095214844,0.6785469055175781,0.2502508759498596,0.2420968264341354,292.7675170898437,297.1499938964844,293.1499938964844,0.3885651528835296,-5269.27490234375,304.1124267578125,0.8091170191764832,0.4291958808898926,0.3028310537338257,292.72760009765625,297.1499938964844,293.1499938964844,0.5266990661621094,-9040.9580078125,304.10504150390625,0.8731263875961304,0.5464430451393127,0.5198608040809631,292.97125244140625,297.1499938964844,293.1499938964844,0.0133319739252328,-3824.880859375,302.1171264648437,0.3583581149578094,0.050000000745058,0.2551011145114898,289.71734619140625,291.1499938964844,258.3302917480469,257.2607116699219,279.153076171875,293.9041748046875,289.71697998046875,1.0,0.5362386107444763,0.6087341904640198,0.6087341904640198,1.0,1.0,-2.4698596000671387,1.0246080160140991,1.4452515840530396,0.4665783643722534,0.0,0.0,1.0,201.05126953125,214.0,-3.245572328567505,-26261.796875,1702.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4927978515625,307.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4609375,27720.0,0.0,0.0,0.6121903657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923457384109497,1.6923693418502808,-2.365287218708545e-05,0.0,0.0006212954176589,0.0,0.0,538.9207153320312,0.0,0.0,0.0,0.9239057302474976,4.0,0.0,1.0
459240,292.2428894042969,297.1499938964844,293.1499938964844,0.8874087929725647,-12828.5810546875,304.1073608398437,0.9990000128746032,1.0,0.7375349998474121,292.8714294433594,297.1499938964844,293.1499938964844,0.1991487294435501,-4217.2041015625,304.1285095214844,0.6785469055175781,0.2502508759498596,0.2420968264341354,292.7675170898437,297.1499938964844,293.1499938964844,0.3885651528835296,-5269.27490234375,304.1124267578125,0.8091170191764832,0.4291958808898926,0.3028310537338257,292.72760009765625,297.1499938964844,293.1499938964844,0.5266990661621094,-9040.9580078125,304.10504150390625,0.8731263875961304,0.5464430451393127,0.5198608040809631,292.97125244140625,297.1499938964844,293.1499938964844,0.0133319739252328,-3824.880859375,302.1171264648437,0.3583581149578094,0.050000000745058,0.2551011145114898,289.71734619140625,291.1499938964844,258.3302917480469,257.2607116699219,279.153076171875,293.9041748046875,289.71697998046875,1.0,0.5362386107444763,0.6087341904640198,0.6087341904640198,1.0,1.0,-2.4698596000671387,1.0246080160140991,1.4452515840530396,0.4665783643722534,0.0,0.0,1.0,201.05126953125,214.0,-3.245572328567505,-26261.796875,1702.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4927978515625,307.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4609375,27720.0,0.0,0.0,0.6121903657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923457384109497,1.6923693418502808,-2.365287218708545e-05,0.0,0.0006212954176589,0.0,0.0,538.9207153320312,0.0,0.0,0.0,0.9239057302474976,4.0,0.0,1.0
459300,292.2547302246094,297.1499938964844,293.1499938964844,0.892187774181366,-12882.265625,304.1064147949219,0.9990000128746032,1.0,0.7404178380966187,292.8805236816406,297.1499938964844,293.1499938964844,0.2010447680950164,-4248.8681640625,304.12896728515625,0.6793198585510254,0.2519904673099518,0.2438240498304367,292.7782287597656,297.1499938964844,293.1499938964844,0.3920153379440307,-5305.5595703125,304.1130065917969,0.8098080158233643,0.4319394528865814,0.3048010468482971,292.7392578125,297.1499938964844,293.1499938964844,0.5308653712272644,-9095.951171875,304.10565185546875,0.8736515045166016,0.5495043396949768,0.5228235125541687,292.97760009765625,297.1499938964844,293.1499938964844,0.0133937643840909,-3834.41650390625,302.13189697265625,0.3577094972133636,0.050000000745058,0.2553369104862213,289.7124328613281,291.1499938964844,258.31549072265625,257.2354431152344,279.1532287597656,293.9306030273437,289.7120056152344,1.0,0.5386104583740234,0.6089061498641968,0.6089061498641968,1.0,1.0,-2.4816081523895264,1.0301190614700315,1.4514892101287842,0.4695701599121094,0.0,0.0,1.0,202.6999053955078,214.0,-8.107207298278809,-26368.59765625,1725.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53131103515625,307.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2109375,28800.0,0.0,0.0,0.6150810122489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928881406784058,1.6929117441177368,-2.3668035282753408e-05,0.0,0.0006242290255613,0.0,0.0,539.4390869140625,0.0,0.0,0.0,0.9391751885414124,4.0,0.0,1.0
459360,292.2666015625,297.1499938964844,293.1499938964844,0.8957477807998657,-12920.541015625,304.10791015625,0.9990000128746032,1.0,0.7433011531829834,292.8894348144531,297.1499938964844,293.1499938964844,0.2025609016418457,-4273.63720703125,304.13006591796875,0.6800132393836975,0.2536517381668091,0.2454777210950851,292.7886962890625,297.1499938964844,293.1499938964844,0.3947813510894775,-5333.98193359375,304.1147155761719,0.8104366064071655,0.434593141078949,0.3067107796669006,292.75067138671875,297.1499938964844,293.1499938964844,0.5341371297836304,-9137.9296875,304.1077880859375,0.874121367931366,0.5524647831916809,0.52569580078125,292.9837951660156,297.1499938964844,293.1499938964844,0.013435305096209,-3838.66845703125,302.1485595703125,0.3570654392242431,0.050000000745058,0.2555736601352691,289.7265014648437,291.1499938964844,258.3009948730469,257.2105712890625,279.1534729003906,293.95703125,289.7273864746094,1.0,0.5409469604492188,0.6090971231460571,0.6090971231460571,1.0,1.0,-2.493089437484741,1.0355254411697388,1.457563877105713,0.4725132882595062,0.0,0.0,1.0,204.34678649902344,217.0,14.82163429260254,-26563.68359375,1748.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5576171875,307.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8671875,28800.0,0.0,0.0,0.6180272102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171770334243774,1.7172014713287354,-2.4352069885935634e-05,0.0,0.0006272190366871,0.0,0.0,562.9930419921875,0.0,0.0,0.0,0.9378501176834106,4.0,0.0,1.0
459420,292.290283203125,297.1499938964844,293.1499938964844,0.9046640396118164,-13019.83984375,304.1070251464844,0.9990000128746032,1.0,0.7490714192390442,292.9067077636719,297.1499938964844,293.1499938964844,0.2058332562446594,-4327.7802734375,304.1312255859375,0.6811717748641968,0.2567540407180786,0.2485712021589279,292.8089294433594,297.1499938964844,293.1499938964844,0.4008952379226684,-5397.70068359375,304.1162414550781,0.8115105032920837,0.43964484333992,0.3103462755680084,292.77276611328125,297.1499938964844,293.1499938964844,0.5414810180664062,-9233.94140625,304.1095886230469,0.8748928308486938,0.5581003427505493,0.5311614274978638,292.9958190917969,297.1499938964844,293.1499938964844,0.013540057465434,-3853.834716796875,302.17559814453125,0.3557904064655304,0.050000000745058,0.2560502886772156,289.7271728515625,291.1499938964844,258.2731018066406,257.162353515625,279.1540222167969,294.00927734375,289.7269287109375,1.0,0.5455143451690674,0.6095284223556519,0.6095284223556519,1.0,1.0,-2.515246868133545,1.0460195541381836,1.469227313995361,0.4782480001449585,0.0,0.0,1.0,207.6355133056641,220.0,1.966257214546204,-26773.306640625,1794.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60943603515625,307.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6237773895263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0006330547621473,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
459480,292.290283203125,297.1499938964844,293.1499938964844,0.9046640396118164,-13019.83984375,304.1070251464844,0.9990000128746032,1.0,0.7490714192390442,292.9067077636719,297.1499938964844,293.1499938964844,0.2058332562446594,-4327.7802734375,304.1312255859375,0.6811717748641968,0.2567540407180786,0.2485712021589279,292.8089294433594,297.1499938964844,293.1499938964844,0.4008952379226684,-5397.70068359375,304.1162414550781,0.8115105032920837,0.43964484333992,0.3103462755680084,292.77276611328125,297.1499938964844,293.1499938964844,0.5414810180664062,-9233.94140625,304.1095886230469,0.8748928308486938,0.5581003427505493,0.5311614274978638,292.9958190917969,297.1499938964844,293.1499938964844,0.013540057465434,-3853.834716796875,302.17559814453125,0.3557904064655304,0.050000000745058,0.2560502886772156,289.7271728515625,291.1499938964844,258.2731018066406,257.162353515625,279.1540222167969,294.00927734375,289.7269287109375,1.0,0.5455143451690674,0.6095284223556519,0.6095284223556519,1.0,1.0,-2.515246868133545,1.0460195541381836,1.469227313995361,0.4782480001449585,0.0,0.0,1.0,207.6355133056641,220.0,1.966257214546204,-26773.306640625,1794.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60943603515625,307.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6237773895263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0006330547621473,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
459540,292.3135070800781,297.1499938964844,293.1499938964844,0.9141969084739684,-13126.10546875,304.10546875,0.9990000128746032,1.0,0.7548292875289917,292.92315673828125,297.1499938964844,293.1499938964844,0.2089831233024597,-4379.87158203125,304.1322326660156,0.6820586919784546,0.2595784366130829,0.2514000833034515,292.8281555175781,297.1499938964844,293.1499938964844,0.4069447815418243,-5460.69189453125,304.117431640625,0.8123769164085388,0.4443830549716949,0.3137608170509338,292.7938232421875,297.1499938964844,293.1499938964844,0.5487897992134094,-9329.470703125,304.1108703613281,0.8754748702049255,0.56339031457901,0.5362974405288696,293.00732421875,297.1499938964844,293.1499938964844,0.013648766092956,-3870.5576171875,302.1983947753906,0.3545365035533905,0.050000000745058,0.2565296292304992,289.71881103515625,291.1499938964844,258.2469787597656,257.1164855957031,279.15460205078125,294.0603332519531,289.7184143066406,1.0,0.5499468445777893,0.6100186705589294,0.6100186705589294,1.0,1.0,-2.5364139080047607,1.056118369102478,1.4802955389022827,0.4837920665740967,0.0,0.0,1.0,210.91172790527344,223.0,-8.000014305114746,-26963.966796875,1838.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.672607421875,307.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.220703125,29880.0,0.0,0.0,0.6291842460632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256011962890625,1.7256258726119995,-2.4591588953626346e-05,0.0,0.0006385419983416,0.0,0.0,571.3196411132812,0.0,0.0,0.0,0.957030177116394,4.0,0.0,1.0
459600,292.3135070800781,297.1499938964844,293.1499938964844,0.9141969084739684,-13126.10546875,304.10546875,0.9990000128746032,1.0,0.7548292875289917,292.92315673828125,297.1499938964844,293.1499938964844,0.2089831233024597,-4379.87158203125,304.1322326660156,0.6820586919784546,0.2595784366130829,0.2514000833034515,292.8281555175781,297.1499938964844,293.1499938964844,0.4069447815418243,-5460.69189453125,304.117431640625,0.8123769164085388,0.4443830549716949,0.3137608170509338,292.7938232421875,297.1499938964844,293.1499938964844,0.5487897992134094,-9329.470703125,304.1108703613281,0.8754748702049255,0.56339031457901,0.5362974405288696,293.00732421875,297.1499938964844,293.1499938964844,0.013648766092956,-3870.5576171875,302.1983947753906,0.3545365035533905,0.050000000745058,0.2565296292304992,289.71881103515625,291.1499938964844,258.2469787597656,257.1164855957031,279.15460205078125,294.0603332519531,289.7184143066406,1.0,0.5499468445777893,0.6100186705589294,0.6100186705589294,1.0,1.0,-2.5364139080047607,1.056118369102478,1.4802955389022827,0.4837920665740967,0.0,0.0,1.0,210.91172790527344,223.0,-8.000014305114746,-26963.966796875,1838.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.672607421875,307.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.220703125,29880.0,0.0,0.0,0.6291842460632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256011962890625,1.7256258726119995,-2.4591588953626346e-05,0.0,0.0006385419983416,0.0,0.0,571.3196411132812,0.0,0.0,0.0,0.957030177116394,4.0,0.0,1.0
459660,292.3367919921875,297.1499938964844,293.1499938964844,0.9220803380012512,-13211.595703125,304.1070251464844,0.9990000128746032,1.0,0.7605841755867004,292.9389343261719,297.1499938964844,293.1499938964844,0.2114460915327072,-4419.8056640625,304.1340026855469,0.6826821565628052,0.262124091386795,0.2539680898189544,292.8465576171875,297.1499938964844,293.1499938964844,0.4118373394012451,-5510.65283203125,304.1200561523437,0.813044548034668,0.4488045573234558,0.3169572055339813,292.81396484375,297.1499938964844,293.1499938964844,0.5546117424964905,-9403.8203125,304.1141052246094,0.8758686780929565,0.5683249831199646,0.5411046147346497,293.0183410644531,297.1499938964844,293.1499938964844,0.0137250795960426,-3879.61865234375,302.2216796875,0.3533014357089996,0.050000000745058,0.2570124566555023,289.7359313964844,291.1499938964844,258.222900390625,257.07342529296875,279.1554260253906,294.1109619140625,289.73602294921875,1.0,0.5542494058609009,0.6105994582176208,0.6105994582176208,1.0,1.0,-2.5566112995147705,1.0658584833145142,1.4907528162002563,0.4891780316829681,0.0,0.0,1.0,214.1792755126953,226.0,9.727945327758787,-27244.201171875,1882.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7142639160156,308.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.849609375,29880.0,0.0,0.0,0.6345914602279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.0006440296419896,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459720,292.3367919921875,297.1499938964844,293.1499938964844,0.9220803380012512,-13211.595703125,304.1070251464844,0.9990000128746032,1.0,0.7605841755867004,292.9389343261719,297.1499938964844,293.1499938964844,0.2114460915327072,-4419.8056640625,304.1340026855469,0.6826821565628052,0.262124091386795,0.2539680898189544,292.8465576171875,297.1499938964844,293.1499938964844,0.4118373394012451,-5510.65283203125,304.1200561523437,0.813044548034668,0.4488045573234558,0.3169572055339813,292.81396484375,297.1499938964844,293.1499938964844,0.5546117424964905,-9403.8203125,304.1141052246094,0.8758686780929565,0.5683249831199646,0.5411046147346497,293.0183410644531,297.1499938964844,293.1499938964844,0.0137250795960426,-3879.61865234375,302.2216796875,0.3533014357089996,0.050000000745058,0.2570124566555023,289.7359313964844,291.1499938964844,258.222900390625,257.07342529296875,279.1554260253906,294.1109619140625,289.73602294921875,1.0,0.5542494058609009,0.6105994582176208,0.6105994582176208,1.0,1.0,-2.5566112995147705,1.0658584833145142,1.4907528162002563,0.4891780316829681,0.0,0.0,1.0,214.1792755126953,226.0,9.727945327758787,-27244.201171875,1882.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7142639160156,308.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.849609375,29880.0,0.0,0.0,0.6345914602279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.0006440296419896,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459780,292.3598327636719,297.1499938964844,293.1499938964844,0.9313696622848512,-13314.4326171875,304.1058654785156,0.9990000128746032,1.0,0.7663339376449585,292.9541320800781,297.1499938964844,293.1499938964844,0.2139973938465118,-4461.63134765625,304.1351013183594,0.6830490231513977,0.2643939256668091,0.2562746405601501,292.8641052246094,297.1499938964844,293.1499938964844,0.4170809984207153,-5564.78564453125,304.12127685546875,0.8135306239128113,0.452936053276062,0.3199461996555328,292.83319091796875,297.1499938964844,293.1499938964844,0.5609346032142639,-9485.75390625,304.11553955078125,0.8760887980461121,0.5729392170906067,0.5455999374389648,293.0289306640625,297.1499938964844,293.1499938964844,0.0138169592246413,-3893.542236328125,302.2391357421875,0.3520854711532593,0.050000000745058,0.257498562335968,289.7316589355469,291.1499938964844,258.2012023925781,257.03350830078125,279.1562805175781,294.16082763671875,289.7313842773437,1.0,0.5584255456924438,0.6112707257270813,0.6112707257270813,1.0,1.0,-2.575868844985962,1.0752545595169067,1.5006142854690552,0.4944131374359131,0.0,0.0,1.0,217.43731689453125,229.0,-2.2955896854400635,-27419.16015625,1925.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76397705078125,308.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.3203125,29880.0,0.0,0.0,0.6397412419319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572078704833984,1.7572333812713623,-2.550069439166691e-05,0.0,0.0006492560496553,0.0,0.0,603.2918701171875,0.0,0.0,0.0,0.9593061804771424,4.0,0.0,1.0
459840,292.3598327636719,297.1499938964844,293.1499938964844,0.9313696622848512,-13314.4326171875,304.1058654785156,0.9990000128746032,1.0,0.7663339376449585,292.9541320800781,297.1499938964844,293.1499938964844,0.2139973938465118,-4461.63134765625,304.1351013183594,0.6830490231513977,0.2643939256668091,0.2562746405601501,292.8641052246094,297.1499938964844,293.1499938964844,0.4170809984207153,-5564.78564453125,304.12127685546875,0.8135306239128113,0.452936053276062,0.3199461996555328,292.83319091796875,297.1499938964844,293.1499938964844,0.5609346032142639,-9485.75390625,304.11553955078125,0.8760887980461121,0.5729392170906067,0.5455999374389648,293.0289306640625,297.1499938964844,293.1499938964844,0.0138169592246413,-3893.542236328125,302.2391357421875,0.3520854711532593,0.050000000745058,0.257498562335968,289.7316589355469,291.1499938964844,258.2012023925781,257.03350830078125,279.1562805175781,294.16082763671875,289.7313842773437,1.0,0.5584255456924438,0.6112707257270813,0.6112707257270813,1.0,1.0,-2.575868844985962,1.0752545595169067,1.5006142854690552,0.4944131374359131,0.0,0.0,1.0,217.43731689453125,229.0,-2.2955896854400635,-27419.16015625,1925.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76397705078125,308.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.3203125,29880.0,0.0,0.0,0.6397412419319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572078704833984,1.7572333812713623,-2.550069439166691e-05,0.0,0.0006492560496553,0.0,0.0,603.2918701171875,0.0,0.0,0.0,0.9593061804771424,4.0,0.0,1.0
459900,292.3713073730469,297.1499938964844,293.1499938964844,0.9361329078674316,-13367.05859375,304.105224609375,0.9990000128746032,1.0,0.7692050337791443,292.96148681640625,297.1499938964844,293.1499938964844,0.2151997089385986,-4481.318359375,304.1356201171875,0.6831409335136414,0.2654272317886352,0.2573320269584656,292.8725280761719,297.1499938964844,293.1499938964844,0.4196377396583557,-5591.1357421875,304.1218566894531,0.8137127161026001,0.4548982083797455,0.3213684260845184,292.84246826171875,297.1499938964844,293.1499938964844,0.5640271306037903,-9525.765625,304.1161804199219,0.8761409521102905,0.5751323103904724,0.5477402806282043,293.0340881347656,297.1499938964844,293.1499938964844,0.0138625092804431,-3900.623046875,302.2466125488281,0.3514849543571472,0.050000000745058,0.257742702960968,289.72802734375,291.1499938964844,258.1913452148437,257.0149230957031,279.1567687988281,294.1855163574219,289.7277526855469,1.0,0.5604680776596069,0.6116440892219543,0.6116440892219543,1.0,1.0,-2.5851635932922363,1.0798348188400269,1.50532865524292,0.4969814121723175,0.0,0.0,1.0,219.062255859375,229.0,-5.84110164642334,-27503.75390625,1946.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7935791015625,308.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.830078125,30960.0,0.0,0.0,0.6421878337860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576937675476074,1.7577192783355713,-2.551479883550201e-05,0.0,0.0006517390138469,0.0,0.0,603.79248046875,0.0,0.0,0.0,0.9745470881462096,4.0,0.0,1.0
459960,292.3828430175781,297.1499938964844,293.1499938964844,0.9396350979804992,-13403.9296875,304.1070251464844,0.9990000128746032,1.0,0.7720755338668823,292.96875,297.1499938964844,293.1499938964844,0.2160113006830215,-4494.06884765625,304.1367492675781,0.6831725239753723,0.266391783952713,0.2583259046077728,292.8808288574219,297.1499938964844,293.1499938964844,0.4214928150177002,-5609.58642578125,304.12359619140625,0.8138543963432312,0.4567875862121582,0.3227424919605255,292.8515625,297.1499938964844,293.1499938964844,0.5662071704864502,-9552.7373046875,304.1183776855469,0.8761540055274963,0.5772436261177063,0.5498085021972656,293.03912353515625,297.1499938964844,293.1499938964844,0.0138866594061255,-3902.398681640625,302.2558898925781,0.3508889675140381,0.050000000745058,0.2579877376556396,289.7431945800781,291.1499938964844,258.18218994140625,256.99725341796875,279.1573181152344,294.2102355957031,289.7440795898437,1.0,0.5624810457229614,0.6120514273643494,0.6120514273643494,1.0,1.0,-2.5942375659942627,1.0843446254730225,1.5098930597305298,0.4995246827602386,0.0,0.0,1.0,220.6853179931641,232.0,16.989253997802734,-27675.44140625,1967.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8118896484375,308.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.216796875,30960.0,0.0,0.0,0.6446978449821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813527584075928,1.781378984451294,-2.620629311422817e-05,0.0,0.0006542863557115,0.0,0.0,628.50390625,0.0,0.0,0.0,0.972858726978302,4.0,0.0,1.0
460020,292.4059753417969,297.1499938964844,293.1499938964844,0.9484521150588988,-13500.6103515625,304.1065979003906,0.9990000128746032,1.0,0.777819812297821,292.9828796386719,297.1499938964844,293.1499938964844,0.2179063707590103,-4524.76708984375,304.13800048828125,0.6830520629882812,0.2681159973144531,0.2601189613342285,292.8968200683594,297.1499938964844,293.1499938964844,0.4258659482002258,-5654.263671875,304.1250915527344,0.8140147924423218,0.4603632092475891,0.3253433108329773,292.8691101074219,297.1499938964844,293.1499938964844,0.5714565515518188,-9620.0078125,304.1201171875,0.8760587573051453,0.5812399387359619,0.5537213087081909,293.0489501953125,297.1499938964844,293.1499938964844,0.0139580918475985,-3912.723876953125,302.2686767578125,0.3497094810009002,0.050000000745058,0.258480817079544,289.7463684082031,291.1499938964844,258.1661376953125,256.96502685546875,279.1585388183594,294.2595520019531,289.74627685546875,1.0,0.5664183497428894,0.6129651665687561,0.6129651665687561,1.0,1.0,-2.611714124679565,1.0931484699249268,1.5185657739639282,0.5045329332351685,0.0,0.0,1.0,223.9273681640625,235.0,5.55367374420166,-27843.44140625,2009.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8500366210937,308.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.75,30960.0,0.0,0.0,0.6495959758758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006592573481611,0.0,0.0,635.324951171875,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
460080,292.4059753417969,297.1499938964844,293.1499938964844,0.9484521150588988,-13500.6103515625,304.1065979003906,0.9990000128746032,1.0,0.777819812297821,292.9828796386719,297.1499938964844,293.1499938964844,0.2179063707590103,-4524.76708984375,304.13800048828125,0.6830520629882812,0.2681159973144531,0.2601189613342285,292.8968200683594,297.1499938964844,293.1499938964844,0.4258659482002258,-5654.263671875,304.1250915527344,0.8140147924423218,0.4603632092475891,0.3253433108329773,292.8691101074219,297.1499938964844,293.1499938964844,0.5714565515518188,-9620.0078125,304.1201171875,0.8760587573051453,0.5812399387359619,0.5537213087081909,293.0489501953125,297.1499938964844,293.1499938964844,0.0139580918475985,-3912.723876953125,302.2686767578125,0.3497094810009002,0.050000000745058,0.258480817079544,289.7463684082031,291.1499938964844,258.1661376953125,256.96502685546875,279.1585388183594,294.2595520019531,289.74627685546875,1.0,0.5664183497428894,0.6129651665687561,0.6129651665687561,1.0,1.0,-2.611714124679565,1.0931484699249268,1.5185657739639282,0.5045329332351685,0.0,0.0,1.0,223.9273681640625,235.0,5.55367374420166,-27843.44140625,2009.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8500366210937,308.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.75,30960.0,0.0,0.0,0.6495959758758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006592573481611,0.0,0.0,635.324951171875,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
460140,292.42889404296875,297.1499938964844,293.1499938964844,0.9577906131744384,-13603.193359375,304.1054992675781,0.9990000128746032,1.0,0.7835540175437927,292.9965515136719,297.1499938964844,293.1499938964844,0.219662070274353,-4553.27734375,304.1390686035156,0.6827025413513184,0.2695737481117248,0.2616599500179291,292.9120178222656,297.1499938964844,293.1499938964844,0.4301952719688415,-5698.55908203125,304.1261901855469,0.8140364289283752,0.4636894166469574,0.3277689218521118,292.8858337402344,297.1499938964844,293.1499938964844,0.5766889452934265,-9687.23046875,304.1213684082031,0.8758310079574585,0.5849645137786865,0.5573753118515015,293.0584411621094,297.1499938964844,293.1499938964844,0.0140319736674427,-3924.2958984375,302.2777709960937,0.3485494256019592,0.050000000745058,0.2589767873287201,289.74200439453125,291.1499938964844,258.1534118652344,256.937255859375,279.1597900390625,294.3082580566406,289.7418212890625,1.0,0.5702421069145203,0.6140084862709045,0.6140084862709045,1.0,1.0,-2.628358125686645,1.101688027381897,1.5266700983047483,0.5094461441040039,0.0,0.0,1.0,227.1589813232422,238.0,-2.807326316833496,-27996.431640625,2049.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90142822265625,308.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.517578125,32040.0,0.0,0.0,0.6541814804077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380760199856e-05,0.0,0.0006639110506512,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
460200,292.42889404296875,297.1499938964844,293.1499938964844,0.9577906131744384,-13603.193359375,304.1054992675781,0.9990000128746032,1.0,0.7835540175437927,292.9965515136719,297.1499938964844,293.1499938964844,0.219662070274353,-4553.27734375,304.1390686035156,0.6827025413513184,0.2695737481117248,0.2616599500179291,292.9120178222656,297.1499938964844,293.1499938964844,0.4301952719688415,-5698.55908203125,304.1261901855469,0.8140364289283752,0.4636894166469574,0.3277689218521118,292.8858337402344,297.1499938964844,293.1499938964844,0.5766889452934265,-9687.23046875,304.1213684082031,0.8758310079574585,0.5849645137786865,0.5573753118515015,293.0584411621094,297.1499938964844,293.1499938964844,0.0140319736674427,-3924.2958984375,302.2777709960937,0.3485494256019592,0.050000000745058,0.2589767873287201,289.74200439453125,291.1499938964844,258.1534118652344,256.937255859375,279.1597900390625,294.3082580566406,289.7418212890625,1.0,0.5702421069145203,0.6140084862709045,0.6140084862709045,1.0,1.0,-2.628358125686645,1.101688027381897,1.5266700983047483,0.5094461441040039,0.0,0.0,1.0,227.1589813232422,238.0,-2.807326316833496,-27996.431640625,2049.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90142822265625,308.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.517578125,32040.0,0.0,0.0,0.6541814804077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380760199856e-05,0.0,0.0006639110506512,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
460260,292.4520874023437,297.1499938964844,293.1499938964844,0.9654362797737122,-13684.8056640625,304.1074523925781,0.9990000128746032,1.0,0.7892873883247375,293.0098571777344,297.1499938964844,293.1499938964844,0.2207239419221878,-4569.77587890625,304.1408996582031,0.682129442691803,0.270766943693161,0.2629531919956207,292.9266052246094,297.1499938964844,293.1499938964844,0.4333992898464203,-5730.44140625,304.1286926269531,0.8139201402664185,0.4667613506317138,0.3300203680992126,292.90185546875,297.1499938964844,293.1499938964844,0.5804789662361145,-9734.287109375,304.1244812011719,0.8754693269729614,0.5884060263633728,0.5607690811157227,293.067626953125,297.1499938964844,293.1499938964844,0.0140724852681159,-3928.3310546875,302.28741455078125,0.3474066257476806,0.050000000745058,0.2594763338565826,289.762451171875,291.1499938964844,258.144287109375,256.9143981933594,279.1613464355469,294.3571472167969,289.7626953125,1.0,0.5739569664001465,0.6152167320251465,0.6152167320251465,1.0,1.0,-2.644185781478882,1.109999179840088,1.534186601638794,0.5142970681190491,0.0,0.0,1.0,230.3843536376953,241.0,14.528846740722656,-28237.9609375,2089.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9332275390625,308.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41796875,32040.0,0.0,0.0,0.6587926149368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.8168067932128904,-2.72590132226469e-05,0.0,0.0006685907719656,0.0,0.0,666.7531127929688,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
460320,292.4520874023437,297.1499938964844,293.1499938964844,0.9654362797737122,-13684.8056640625,304.1074523925781,0.9990000128746032,1.0,0.7892873883247375,293.0098571777344,297.1499938964844,293.1499938964844,0.2207239419221878,-4569.77587890625,304.1408996582031,0.682129442691803,0.270766943693161,0.2629531919956207,292.9266052246094,297.1499938964844,293.1499938964844,0.4333992898464203,-5730.44140625,304.1286926269531,0.8139201402664185,0.4667613506317138,0.3300203680992126,292.90185546875,297.1499938964844,293.1499938964844,0.5804789662361145,-9734.287109375,304.1244812011719,0.8754693269729614,0.5884060263633728,0.5607690811157227,293.067626953125,297.1499938964844,293.1499938964844,0.0140724852681159,-3928.3310546875,302.28741455078125,0.3474066257476806,0.050000000745058,0.2594763338565826,289.762451171875,291.1499938964844,258.144287109375,256.9143981933594,279.1613464355469,294.3571472167969,289.7626953125,1.0,0.5739569664001465,0.6152167320251465,0.6152167320251465,1.0,1.0,-2.644185781478882,1.109999179840088,1.534186601638794,0.5142970681190491,0.0,0.0,1.0,230.3843536376953,241.0,14.528846740722656,-28237.9609375,2089.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9332275390625,308.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.41796875,32040.0,0.0,0.0,0.6587926149368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.8168067932128904,-2.72590132226469e-05,0.0,0.0006685907719656,0.0,0.0,666.7531127929688,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
460380,292.47515869140625,297.1499938964844,293.1499938964844,0.9744549989700316,-13783.375,304.1065979003906,0.9990000128746032,1.0,0.7950153350830078,293.02276611328125,297.1499938964844,293.1499938964844,0.2218801230192184,-4588.341796875,304.1419982910156,0.6813393235206604,0.2717005312442779,0.263999730348587,292.94049072265625,297.1499938964844,293.1499938964844,0.4370099604129791,-5767.13671875,304.1297607421875,0.8136773705482483,0.469603568315506,0.3321069180965423,292.9171142578125,297.1499938964844,293.1499938964844,0.5848324298858643,-9789.84765625,304.125732421875,0.8749863505363464,0.5915977358818054,0.5639181137084961,293.0765380859375,297.1499938964844,293.1499938964844,0.014128846116364,-3937.1591796875,302.29168701171875,0.3462818264961242,0.050000000745058,0.2599791586399078,289.7624206542969,291.1499938964844,258.1390686035156,256.8968200683594,279.16290283203125,294.40557861328125,289.76239013671875,1.0,0.5775651931762695,0.6165862083435059,0.6165862083435059,1.0,1.0,-2.659222364425659,1.118089199066162,1.541133165359497,0.5190854072570801,0.0,0.0,1.0,233.6016387939453,244.0,3.482353687286377,-28378.978515625,2127.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,308.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.671875,32040.0,0.0,0.0,0.6631699204444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819745182991028,1.8197726011276243,-2.734808185778093e-05,0.0,0.0006730331806465,0.0,0.0,670.023681640625,0.0,0.0,0.0,0.9934386014938354,4.0,0.0,1.0
460440,292.47515869140625,297.1499938964844,293.1499938964844,0.9744549989700316,-13783.375,304.1065979003906,0.9990000128746032,1.0,0.7950153350830078,293.02276611328125,297.1499938964844,293.1499938964844,0.2218801230192184,-4588.341796875,304.1419982910156,0.6813393235206604,0.2717005312442779,0.263999730348587,292.94049072265625,297.1499938964844,293.1499938964844,0.4370099604129791,-5767.13671875,304.1297607421875,0.8136773705482483,0.469603568315506,0.3321069180965423,292.9171142578125,297.1499938964844,293.1499938964844,0.5848324298858643,-9789.84765625,304.125732421875,0.8749863505363464,0.5915977358818054,0.5639181137084961,293.0765380859375,297.1499938964844,293.1499938964844,0.014128846116364,-3937.1591796875,302.29168701171875,0.3462818264961242,0.050000000745058,0.2599791586399078,289.7624206542969,291.1499938964844,258.1390686035156,256.8968200683594,279.16290283203125,294.40557861328125,289.76239013671875,1.0,0.5775651931762695,0.6165862083435059,0.6165862083435059,1.0,1.0,-2.659222364425659,1.118089199066162,1.541133165359497,0.5190854072570801,0.0,0.0,1.0,233.6016387939453,244.0,3.482353687286377,-28378.978515625,2127.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,308.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.671875,32040.0,0.0,0.0,0.6631699204444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819745182991028,1.8197726011276243,-2.734808185778093e-05,0.0,0.0006730331806465,0.0,0.0,670.023681640625,0.0,0.0,0.0,0.9934386014938354,4.0,0.0,1.0
460500,292.4866638183594,297.1499938964844,293.1499938964844,0.97906231880188,-13833.6513671875,304.1061096191406,0.9990000128746032,1.0,0.7978753447532654,293.029052734375,297.1499938964844,293.1499938964844,0.2223835289478302,-4596.41943359375,304.1425476074219,0.6808664798736572,0.2720715701580047,0.2644325792789459,292.9472045898437,297.1499938964844,293.1499938964844,0.4387619793415069,-5784.93115234375,304.1302795410156,0.8135131001472473,0.4709416329860687,0.3330924808979034,292.9244689941406,297.1499938964844,293.1499938964844,0.5869547128677368,-9816.921875,304.12628173828125,0.8747050166130066,0.5931041240692139,0.5654087066650391,293.08087158203125,297.1499938964844,293.1499938964844,0.0141561916097998,-3941.628173828125,302.292724609375,0.3457264602184295,0.050000000745058,0.2602315843105316,289.7611999511719,291.1499938964844,258.1380310058594,256.8901672363281,279.1637268066406,294.4296264648437,289.7611389160156,1.0,0.5793307423591614,0.6173355579376221,0.6173355579376221,1.0,1.0,-2.666458368301392,1.1220598220825195,1.544398546218872,0.5214616060256958,0.0,0.0,1.0,235.2066345214844,244.0,0.3795610666275024,-28447.5390625,2146.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9998779296875,308.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.6652399301528931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0006751339533366,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,292.49822998046875,297.1499938964844,293.1499938964844,0.9829596877098083,-13875.0830078125,304.10699462890625,0.9990000128746032,1.0,0.8007340431213379,293.0353088378906,297.1499938964844,293.1499938964844,0.2226425111293792,-4600.2353515625,304.1434326171875,0.6803438067436218,0.2723800539970398,0.2648071348667145,292.9537353515625,297.1499938964844,293.1499938964844,0.4400976002216339,-5798.10693359375,304.1314392089844,0.8133206963539124,0.4722234010696411,0.3340404331684112,292.931640625,297.1499938964844,293.1499938964844,0.5885419249534607,-9836.451171875,304.1277160644531,0.874397337436676,0.594548761844635,0.5668442249298096,293.08514404296875,297.1499938964844,293.1499938964844,0.0141706336289644,-3943.082763671875,302.29449462890625,0.3451754450798034,0.050000000745058,0.2604848146438598,289.7702941894531,291.1499938964844,258.1380615234375,256.8849792480469,279.1646423339844,294.4537658691406,289.7705993652344,1.0,0.5810717940330505,0.6181349754333496,0.6181349754333496,1.0,1.0,-2.673512458801269,1.1259889602661133,1.5475236177444458,0.5238323211669922,0.0,0.0,1.0,236.8099975585937,247.0,11.302664756774902,-28558.12109375,2165.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0203857421875,308.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30078125,33120.0,0.0,0.0,0.6673138737678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713424060493708e-05,0.0,0.0006772387423552,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,292.5213623046875,297.1499938964844,293.1499938964844,0.9920746684074402,-13974.236328125,304.10614013671875,0.9990000128746032,1.0,0.8064495325088501,293.0475158691406,297.1499938964844,293.1499938964844,0.2233093231916427,-4610.81201171875,304.1445007324219,0.6791466474533081,0.2728094458580017,0.2653779089450836,292.9664001464844,297.1499938964844,293.1499938964844,0.4432310760021209,-5829.8203125,304.13238525390625,0.812850296497345,0.4746285080909729,0.3358219861984253,292.9455261230469,297.1499938964844,293.1499938964844,0.5923423171043396,-9884.765625,304.1288146972656,0.8737014532089233,0.5972663760185242,0.5695462226867676,293.093505859375,297.1499938964844,293.1499938964844,0.0142157198861241,-3950.667236328125,302.2936096191406,0.344086080789566,0.050000000745058,0.2609938681125641,289.7693786621094,291.1499938964844,258.1416015625,256.8792724609375,279.1665344238281,294.5018615722656,289.7693786621094,1.0,0.5844799876213074,0.6198835372924805,0.6198835372924805,1.0,1.0,-2.6870667934417725,1.1337175369262695,1.5533491373062134,0.5285531878471375,0.0,0.0,1.0,240.0121459960937,250.0,2.081423282623291,-28684.185546875,2202.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0695495605469,308.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6712461709976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812295177951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
