time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460680,292.5213623046875,297.1499938964844,293.1499938964844,0.9920746684074402,-13974.236328125,304.10614013671875,0.9990000128746032,1.0,0.8064495325088501,293.0475158691406,297.1499938964844,293.1499938964844,0.2233093231916427,-4610.81201171875,304.1445007324219,0.6791466474533081,0.2728094458580017,0.2653779089450836,292.9664001464844,297.1499938964844,293.1499938964844,0.4432310760021209,-5829.8203125,304.13238525390625,0.812850296497345,0.4746285080909729,0.3358219861984253,292.9455261230469,297.1499938964844,293.1499938964844,0.5923423171043396,-9884.765625,304.1288146972656,0.8737014532089233,0.5972663760185242,0.5695462226867676,293.093505859375,297.1499938964844,293.1499938964844,0.0142157198861241,-3950.667236328125,302.2936096191406,0.344086080789566,0.050000000745058,0.2609938681125641,289.7693786621094,291.1499938964844,258.1416015625,256.8792724609375,279.1665344238281,294.5018615722656,289.7693786621094,1.0,0.5844799876213074,0.6198835372924805,0.6198835372924805,1.0,1.0,-2.6870667934417725,1.1337175369262695,1.5533491373062134,0.5285531878471375,0.0,0.0,1.0,240.0121459960937,250.0,2.081423282623291,-28684.185546875,2202.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0695495605469,308.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6712461709976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812295177951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,292.5443725585937,297.1499938964844,293.1499938964844,1.0,-14066.9833984375,304.1021423339844,0.9990000128746032,1.0,0.8121551871299744,293.05938720703125,297.1499938964844,293.1499938964844,0.2237309217453003,-4617.369140625,304.1456298828125,0.6777597069740295,0.2729966640472412,0.2657197415828705,292.9784545898437,297.1499938964844,293.1499938964844,0.4461311101913452,-5859.056640625,304.1334228515625,0.8122782707214355,0.4768311381340027,0.3374630510807037,292.958740234375,297.1499938964844,293.1499938964844,0.5958767533302307,-9929.5029296875,304.1299743652344,0.8729141354560852,0.5997673273086548,0.5720453262329102,293.1016540527344,297.1499938964844,293.1499938964844,0.0142538947984576,-3957.396240234375,302.29010009765625,0.3430147171020508,0.050000000745058,0.2615057229995727,289.7685241699219,291.1499938964844,258.1499938964844,256.8801574707031,279.1668395996094,294.5438232421875,289.7684936523437,1.0,0.5877933502197266,0.6216441988945007,0.6216441988945007,1.0,1.0,-2.69992470741272,1.1411513090133667,1.558773398399353,0.5331140756607056,0.0,0.0,1.0,243.2057342529297,238.0,-0.3485660851001739,-28815.0859375,2237.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1275634765625,308.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.674872100353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849093479104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,292.5443725585937,297.1499938964844,293.1499938964844,1.0,-14066.9833984375,304.1021423339844,0.9990000128746032,1.0,0.8121551871299744,293.05938720703125,297.1499938964844,293.1499938964844,0.2237309217453003,-4617.369140625,304.1456298828125,0.6777597069740295,0.2729966640472412,0.2657197415828705,292.9784545898437,297.1499938964844,293.1499938964844,0.4461311101913452,-5859.056640625,304.1334228515625,0.8122782707214355,0.4768311381340027,0.3374630510807037,292.958740234375,297.1499938964844,293.1499938964844,0.5958767533302307,-9929.5029296875,304.1299743652344,0.8729141354560852,0.5997673273086548,0.5720453262329102,293.1016540527344,297.1499938964844,293.1499938964844,0.0142538947984576,-3957.396240234375,302.29010009765625,0.3430147171020508,0.050000000745058,0.2615057229995727,289.7685241699219,291.1499938964844,258.1499938964844,256.8801574707031,279.1668395996094,294.5438232421875,289.7684936523437,1.0,0.5877933502197266,0.6216441988945007,0.6216441988945007,1.0,1.0,-2.69992470741272,1.1411513090133667,1.558773398399353,0.5331140756607056,0.0,0.0,1.0,243.2057342529297,238.0,-0.3485660851001739,-28815.0859375,2237.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1275634765625,308.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.674872100353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849093479104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,292.5616455078125,297.1499938964844,293.1499938964844,0.9975783228874208,-14011.7958984375,304.1261291503906,0.9990000128746032,1.0,0.8080620765686035,293.0716857910156,297.1499938964844,293.1499938964844,0.2234346717596054,-4611.76953125,304.1476135253906,0.6788446307182312,0.2728021740913391,0.265575498342514,292.9891967773437,297.1499938964844,293.1499938964844,0.4482833445072174,-5880.14892578125,304.1354064941406,0.8147186040878296,0.4789993464946747,0.338905930519104,292.9728088378906,297.1499938964844,293.1499938964844,0.5981988310813904,-9957.33203125,304.13287353515625,0.8754123449325562,0.6017643809318542,0.5739975571632385,293.11083984375,297.1499938964844,293.1499938964844,0.0141801573336124,-3945.46630859375,302.2821960449219,0.3437812626361847,0.050000000745058,0.2611373960971832,289.779541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.166015625,294.5613098144531,289.7806396484375,1.0,0.5860255360603333,0.6231846213340759,0.6231846213340759,1.0,1.0,-2.69848895072937,1.141743302345276,1.5567457675933838,0.5342280268669128,0.0,0.0,1.0,241.1983642578125,241.0,15.491360664367676,-28870.49609375,2226.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20025634765625,308.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6780993938446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068818469299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,292.5616455078125,297.1499938964844,293.1499938964844,0.9975783228874208,-14011.7958984375,304.1261291503906,0.9990000128746032,1.0,0.8080620765686035,293.0716857910156,297.1499938964844,293.1499938964844,0.2234346717596054,-4611.76953125,304.1476135253906,0.6788446307182312,0.2728021740913391,0.265575498342514,292.9891967773437,297.1499938964844,293.1499938964844,0.4482833445072174,-5880.14892578125,304.1354064941406,0.8147186040878296,0.4789993464946747,0.338905930519104,292.9728088378906,297.1499938964844,293.1499938964844,0.5981988310813904,-9957.33203125,304.13287353515625,0.8754123449325562,0.6017643809318542,0.5739975571632385,293.11083984375,297.1499938964844,293.1499938964844,0.0141801573336124,-3945.46630859375,302.2821960449219,0.3437812626361847,0.050000000745058,0.2611373960971832,289.779541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.166015625,294.5613098144531,289.7806396484375,1.0,0.5860255360603333,0.6231846213340759,0.6231846213340759,1.0,1.0,-2.69848895072937,1.141743302345276,1.5567457675933838,0.5342280268669128,0.0,0.0,1.0,241.1983642578125,241.0,15.491360664367676,-28870.49609375,2226.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20025634765625,308.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6780993938446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068818469299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,292.5768127441406,297.1499938964844,293.1499938964844,0.9957765340805054,-13982.7919921875,304.1366882324219,0.9990000128746032,1.0,0.8071774840354919,293.0853881835937,297.1499938964844,293.1499938964844,0.2224206775426864,-4594.1552734375,304.1501159667969,0.6785457730293274,0.2720128297805786,0.2649557888507843,292.9998779296875,297.1499938964844,293.1499938964844,0.4498548209667206,-5895.14013671875,304.1376342773437,0.8160574436187744,0.4809114933013916,0.3402830958366394,292.9883117675781,297.1499938964844,293.1499938964844,0.5992028117179871,-9967.4482421875,304.13690185546875,0.8764491081237793,0.6031106114387512,0.5753768682479858,293.1214599609375,297.1499938964844,293.1499938964844,0.0140975685790181,-3931.8623046875,302.2679138183594,0.3439479172229767,0.050000000745058,0.2610580921173095,289.8033447265625,291.1499938964844,258.1800537109375,256.8969116210937,279.1648864746094,294.5763244628906,289.8044128417969,1.0,0.5862122178077698,0.6246019005775452,0.6246019005775452,1.0,1.0,-2.6998884677886963,1.1435946226119995,1.5562938451766968,0.535592257976532,0.0,0.0,1.0,240.81675720214844,244.0,27.45245361328125,-28961.796875,2226.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2935485839844,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.680780291557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909054354764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,292.5768127441406,297.1499938964844,293.1499938964844,0.9957765340805054,-13982.7919921875,304.1366882324219,0.9990000128746032,1.0,0.8071774840354919,293.0853881835937,297.1499938964844,293.1499938964844,0.2224206775426864,-4594.1552734375,304.1501159667969,0.6785457730293274,0.2720128297805786,0.2649557888507843,292.9998779296875,297.1499938964844,293.1499938964844,0.4498548209667206,-5895.14013671875,304.1376342773437,0.8160574436187744,0.4809114933013916,0.3402830958366394,292.9883117675781,297.1499938964844,293.1499938964844,0.5992028117179871,-9967.4482421875,304.13690185546875,0.8764491081237793,0.6031106114387512,0.5753768682479858,293.1214599609375,297.1499938964844,293.1499938964844,0.0140975685790181,-3931.8623046875,302.2679138183594,0.3439479172229767,0.050000000745058,0.2610580921173095,289.8033447265625,291.1499938964844,258.1800537109375,256.8969116210937,279.1648864746094,294.5763244628906,289.8044128417969,1.0,0.5862122178077698,0.6246019005775452,0.6246019005775452,1.0,1.0,-2.6998884677886963,1.1435946226119995,1.5562938451766968,0.535592257976532,0.0,0.0,1.0,240.81675720214844,244.0,27.45245361328125,-28961.796875,2226.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2935485839844,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.680780291557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909054354764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,292.5860900878906,297.1499938964844,293.1499938964844,0.9961522221565248,-13985.4306640625,304.1383972167969,0.9990000128746032,1.0,0.8078921437263489,293.09246826171875,297.1499938964844,293.1499938964844,0.2217419743537902,-4582.5576171875,304.1513061523437,0.6779002547264099,0.271436482667923,0.2644796073436737,293.00543212890625,297.1499938964844,293.1499938964844,0.4505020380020141,-5901.23974609375,304.1387023925781,0.8162878155708313,0.4817177057266235,0.3408871591091156,292.99609375,297.1499938964844,293.1499938964844,0.5994990468025208,-9969.9833984375,304.13873291015625,0.8764655590057373,0.6036288738250732,0.5759181976318359,293.1271667480469,297.1499938964844,293.1499938964844,0.0140593880787491,-3925.8583984375,302.25799560546875,0.3438130915164947,0.050000000745058,0.2611220777034759,289.8149719238281,291.1499938964844,258.19000244140625,256.90350341796875,279.1650390625,294.5855712890625,289.8160400390625,1.0,0.5866700410842896,0.6253626346588135,0.6253626346588135,1.0,1.0,-2.701627492904663,1.145027995109558,1.556599497795105,0.5365920662879944,0.0,0.0,1.0,241.21878051757807,244.0,29.65912818908692,-29013.3828125,2231.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3402099609375,308.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6819771528244019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921201129443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,292.59625244140625,297.1499938964844,293.1499938964844,0.9970670342445374,-13995.197265625,304.1388244628906,0.9990000128746032,1.0,0.8090781569480896,293.0996398925781,297.1499938964844,293.1499938964844,0.2209712564945221,-4569.470703125,304.1524658203125,0.6770334243774414,0.2707591354846954,0.2639132738113403,293.0111694335937,297.1499938964844,293.1499938964844,0.451051652431488,-5906.34912109375,304.1397705078125,0.8163196444511414,0.4824245572090149,0.3414294719696045,293.0037841796875,297.1499938964844,293.1499938964844,0.5996986031532288,-9971.3837890625,304.1404113769531,0.8762737512588501,0.6040712594985962,0.5763911604881287,293.1330871582031,297.1499938964844,293.1499938964844,0.0140212392434477,-3920.038818359375,302.24639892578125,0.3435899615287781,0.050000000745058,0.2612284123897552,289.8263854980469,291.1499938964844,258.2008972167969,256.9110107421875,279.1654663085937,294.5956726074219,289.8274230957031,1.0,0.5873017907142639,0.6261662840843201,0.6261662840843201,1.0,1.0,-2.7037193775177,1.146656155586243,1.5570632219314575,0.53770512342453,0.0,0.0,1.0,241.859619140625,247.0,30.52854347229004,-29065.669921875,2238.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38543701171875,308.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6830986142158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932582473382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,292.6185607910156,297.1499938964844,293.1499938964844,1.0,-14030.8525390625,304.1366271972656,0.9990000128746032,1.0,0.8125292658805847,293.114013671875,297.1499938964844,293.1499938964844,0.2191833257675171,-4539.3212890625,304.1546325683594,0.6747516989707947,0.2691158950328827,0.2625216841697693,293.02301025390625,297.1499938964844,293.1499938964844,0.4518786966800689,-5913.8330078125,304.14178466796875,0.8158922791481018,0.4835419356822967,0.3423212170600891,293.0186462402344,297.1499938964844,293.1499938964844,0.599888026714325,-9971.8466796875,304.1432800292969,0.8754062056541443,0.6047555208206177,0.5771588087081909,293.1453552246094,297.1499938964844,293.1499938964844,0.0139439683407545,-3908.823486328125,302.2182922363281,0.3429446220397949,0.050000000745058,0.2615388035774231,289.8475952148437,291.1499938964844,258.2252197265625,256.9286193847656,279.1668395996094,294.617919921875,289.8485107421875,1.0,0.5889440774917603,0.6279175877571106,0.6279175877571106,1.0,1.0,-2.7085607051849365,1.1503232717514038,1.5582374334335327,0.5401853919029236,0.0,0.0,1.0,243.6864624023437,235.0,29.429235458374023,-29168.140625,2254.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4691772460937,308.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6851473450660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953374831937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,292.6185607910156,297.1499938964844,293.1499938964844,1.0,-14030.8525390625,304.1366271972656,0.9990000128746032,1.0,0.8125292658805847,293.114013671875,297.1499938964844,293.1499938964844,0.2191833257675171,-4539.3212890625,304.1546325683594,0.6747516989707947,0.2691158950328827,0.2625216841697693,293.02301025390625,297.1499938964844,293.1499938964844,0.4518786966800689,-5913.8330078125,304.14178466796875,0.8158922791481018,0.4835419356822967,0.3423212170600891,293.0186462402344,297.1499938964844,293.1499938964844,0.599888026714325,-9971.8466796875,304.1432800292969,0.8754062056541443,0.6047555208206177,0.5771588087081909,293.1453552246094,297.1499938964844,293.1499938964844,0.0139439683407545,-3908.823486328125,302.2182922363281,0.3429446220397949,0.050000000745058,0.2615388035774231,289.8475952148437,291.1499938964844,258.2252197265625,256.9286193847656,279.1668395996094,294.617919921875,289.8485107421875,1.0,0.5889440774917603,0.6279175877571106,0.6279175877571106,1.0,1.0,-2.7085607051849365,1.1503232717514038,1.5582374334335327,0.5401853919029236,0.0,0.0,1.0,243.6864624023437,235.0,29.429235458374023,-29168.140625,2254.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4691772460937,308.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6851473450660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953374831937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,292.63604736328125,297.1499938964844,293.1499938964844,0.9921000003814696,-13925.7431640625,304.155517578125,0.9990000128746032,1.0,0.8070917725563049,293.1278686523437,297.1499938964844,293.1499938964844,0.216753751039505,-4498.33056640625,304.1571350097656,0.6746758818626404,0.2672207951545715,0.2606818974018097,293.0345458984375,297.1499938964844,293.1499938964844,0.451798141002655,-5911.6513671875,304.1446838378906,0.8180546760559082,0.484421044588089,0.3428845107555389,293.0325012207031,297.1499938964844,293.1499938964844,0.599119246006012,-9959.4931640625,304.1468505859375,0.8776165843009949,0.6052775382995605,0.5775786638259888,293.1573791503906,297.1499938964844,293.1499938964844,0.0137777952477335,-3881.965576171875,302.18780517578125,0.3439640700817108,0.050000000745058,0.2610501945018768,289.8786926269531,291.1499938964844,258.2528381347656,256.9494934082031,279.1698608398437,294.6357421875,289.88055419921875,1.0,0.5859285593032837,0.6300678253173828,0.6300678253173828,1.0,1.0,-2.700427532196045,1.148255705833435,1.55217182636261,0.540028989315033,0.0,0.0,1.0,240.7912139892578,238.0,43.102760314941406,-29189.275390625,2227.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549621582031,308.7465515136719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884472966194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986864609643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,292.63604736328125,297.1499938964844,293.1499938964844,0.9921000003814696,-13925.7431640625,304.155517578125,0.9990000128746032,1.0,0.8070917725563049,293.1278686523437,297.1499938964844,293.1499938964844,0.216753751039505,-4498.33056640625,304.1571350097656,0.6746758818626404,0.2672207951545715,0.2606818974018097,293.0345458984375,297.1499938964844,293.1499938964844,0.451798141002655,-5911.6513671875,304.1446838378906,0.8180546760559082,0.484421044588089,0.3428845107555389,293.0325012207031,297.1499938964844,293.1499938964844,0.599119246006012,-9959.4931640625,304.1468505859375,0.8776165843009949,0.6052775382995605,0.5775786638259888,293.1573791503906,297.1499938964844,293.1499938964844,0.0137777952477335,-3881.965576171875,302.18780517578125,0.3439640700817108,0.050000000745058,0.2610501945018768,289.8786926269531,291.1499938964844,258.2528381347656,256.9494934082031,279.1698608398437,294.6357421875,289.88055419921875,1.0,0.5859285593032837,0.6300678253173828,0.6300678253173828,1.0,1.0,-2.700427532196045,1.148255705833435,1.55217182636261,0.540028989315033,0.0,0.0,1.0,240.7912139892578,238.0,43.102760314941406,-29189.275390625,2227.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549621582031,308.7465515136719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884472966194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986864609643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,292.6498107910156,297.1499938964844,293.1499938964844,0.9865170121192932,-13859.98046875,304.1625671386719,0.9990000128746032,1.0,0.8052859902381897,293.141357421875,297.1499938964844,293.1499938964844,0.2139556556940078,-4451.10595703125,304.159423828125,0.6733683943748474,0.265045553445816,0.258672833442688,293.04571533203125,297.1499938964844,293.1499938964844,0.4511274993419647,-5903.4423828125,304.1475524902344,0.8189895749092102,0.4850777387619018,0.3433606028556824,293.0458068847656,297.1499938964844,293.1499938964844,0.5975855588912964,-9937.345703125,304.1504211425781,0.878433346748352,0.6055518388748169,0.5778673887252808,293.1690673828125,297.1499938964844,293.1499938964844,0.0136209866032004,-3855.79296875,302.1554870605469,0.3443059027194977,0.050000000745058,0.2608889639377594,289.9210205078125,291.1499938964844,258.283447265625,256.9733581542969,279.1703796386719,294.6493835449219,289.9228820800781,1.0,0.5851693749427795,0.6321238875389099,0.6321238875389099,1.0,1.0,-2.69655704498291,1.1481198072433472,1.548437237739563,0.5404800772666931,0.0,0.0,1.0,239.77838134765625,241.0,53.69986724853516,-29268.828125,2216.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6744384765625,308.8557434082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6900314688682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007002942147664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,292.6498107910156,297.1499938964844,293.1499938964844,0.9865170121192932,-13859.98046875,304.1625671386719,0.9990000128746032,1.0,0.8052859902381897,293.141357421875,297.1499938964844,293.1499938964844,0.2139556556940078,-4451.10595703125,304.159423828125,0.6733683943748474,0.265045553445816,0.258672833442688,293.04571533203125,297.1499938964844,293.1499938964844,0.4511274993419647,-5903.4423828125,304.1475524902344,0.8189895749092102,0.4850777387619018,0.3433606028556824,293.0458068847656,297.1499938964844,293.1499938964844,0.5975855588912964,-9937.345703125,304.1504211425781,0.878433346748352,0.6055518388748169,0.5778673887252808,293.1690673828125,297.1499938964844,293.1499938964844,0.0136209866032004,-3855.79296875,302.1554870605469,0.3443059027194977,0.050000000745058,0.2608889639377594,289.9210205078125,291.1499938964844,258.283447265625,256.9733581542969,279.1703796386719,294.6493835449219,289.9228820800781,1.0,0.5851693749427795,0.6321238875389099,0.6321238875389099,1.0,1.0,-2.69655704498291,1.1481198072433472,1.548437237739563,0.5404800772666931,0.0,0.0,1.0,239.77838134765625,241.0,53.69986724853516,-29268.828125,2216.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6744384765625,308.8557434082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6900314688682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007002942147664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,292.66766357421875,297.1499938964844,293.1499938964844,0.9847378730773926,-13843.60546875,304.1612243652344,0.9990000128746032,1.0,0.8065643906593323,293.1545715332031,297.1499938964844,293.1499938964844,0.211012989282608,-4401.58544921875,304.1611633300781,0.6709491610527039,0.262585699558258,0.2564471960067749,293.05682373046875,297.1499938964844,293.1499938964844,0.4503396451473236,-5894.36767578125,304.149658203125,0.8188347816467285,0.4854701459407806,0.343699038028717,293.0585327148437,297.1499938964844,293.1499938964844,0.5959645509719849,-9914.7978515625,304.1529541015625,0.8780263662338257,0.6056113839149475,0.5779955387115479,293.1806640625,297.1499938964844,293.1499938964844,0.0134846540167927,-3833.619873046875,302.11846923828125,0.344063937664032,0.050000000745058,0.2610034346580505,289.9590148925781,291.1499938964844,258.3168029785156,257.0000305175781,279.171630859375,294.6671447753906,289.9606018066406,1.0,0.5855247974395752,0.6343440413475037,0.6343440413475037,1.0,1.0,-2.6961147785186768,1.1496477127075195,1.5464669466018677,0.5419174432754517,0.0,0.0,1.0,240.3653106689453,244.0,52.2132682800293,-29357.201171875,2218.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,308.9500427246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6912972331047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007015788578428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,292.66766357421875,297.1499938964844,293.1499938964844,0.9847378730773926,-13843.60546875,304.1612243652344,0.9990000128746032,1.0,0.8065643906593323,293.1545715332031,297.1499938964844,293.1499938964844,0.211012989282608,-4401.58544921875,304.1611633300781,0.6709491610527039,0.262585699558258,0.2564471960067749,293.05682373046875,297.1499938964844,293.1499938964844,0.4503396451473236,-5894.36767578125,304.149658203125,0.8188347816467285,0.4854701459407806,0.343699038028717,293.0585327148437,297.1499938964844,293.1499938964844,0.5959645509719849,-9914.7978515625,304.1529541015625,0.8780263662338257,0.6056113839149475,0.5779955387115479,293.1806640625,297.1499938964844,293.1499938964844,0.0134846540167927,-3833.619873046875,302.11846923828125,0.344063937664032,0.050000000745058,0.2610034346580505,289.9590148925781,291.1499938964844,258.3168029785156,257.0000305175781,279.171630859375,294.6671447753906,289.9606018066406,1.0,0.5855247974395752,0.6343440413475037,0.6343440413475037,1.0,1.0,-2.6961147785186768,1.1496477127075195,1.5464669466018677,0.5419174432754517,0.0,0.0,1.0,240.3653106689453,244.0,52.2132682800293,-29357.201171875,2218.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,308.9500427246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6912972331047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007015788578428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,292.6777648925781,297.1499938964844,293.1499938964844,0.98491770029068,-13848.5830078125,304.1588439941406,0.9990000128746032,1.0,0.8079344630241394,293.1610717773437,297.1499938964844,293.1499938964844,0.2094938158988952,-4376.060546875,304.1618957519531,0.6694461703300476,0.2612464129924774,0.2552455961704254,293.0623779296875,297.1499938964844,293.1499938964844,0.4499135315418243,-5889.60595703125,304.1504821777344,0.8184760212898254,0.4855561852455139,0.3438038229942322,293.06463623046875,297.1499938964844,293.1499938964844,0.5951692461967468,-9903.9697265625,304.1538391113281,0.8775251507759094,0.60556960105896,0.5780042409896851,293.1864929199219,297.1499938964844,293.1499938964844,0.0134209571406245,-3823.588134765625,302.09796142578125,0.3438054323196411,0.050000000745058,0.2611262202262878,289.97564697265625,291.1499938964844,258.3344421386719,257.0143127441406,279.1723937988281,294.6771850585937,289.97711181640625,1.0,0.5859935283660889,0.6355240941047668,0.6355240941047668,1.0,1.0,-2.6966001987457275,1.1507809162139893,1.5458194017410278,0.5428449511528015,0.0,0.0,1.0,241.0340270996093,244.0,49.20647430419922,-29399.755859375,2222.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,308.99053955078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.696646511554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007070076535455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,292.6884460449219,297.1499938964844,293.1499938964844,0.985378623008728,-13856.724609375,304.1564025878906,0.9990000128746032,1.0,0.8096495866775513,293.16754150390625,297.1499938964844,293.1499938964844,0.2078741788864135,-4348.76953125,304.1626892089844,0.6677926778793335,0.2598374485969543,0.2539849579334259,293.0679626464844,297.1499938964844,293.1499938964844,0.4493190944194793,-5883.0361328125,304.1514892578125,0.8179741501808167,0.4855695068836212,0.3438638746738434,293.0705871582031,297.1499938964844,293.1499938964844,0.5942023992538452,-9890.80078125,304.1549072265625,0.876880943775177,0.6054837107658386,0.5779783129692078,293.1923522949219,297.1499938964844,293.1499938964844,0.0133555103093385,-3813.022705078125,302.07672119140625,0.3434831202030182,0.050000000745058,0.261280208826065,289.9946594238281,291.1499938964844,258.3526611328125,257.0292053222656,279.1732788085937,294.6878662109375,289.9967041015625,1.0,0.5865936875343323,0.6367524266242981,0.6367524266242981,1.0,1.0,-2.69737195968628,1.152074933052063,1.5452970266342163,0.543866753578186,0.0,0.0,1.0,241.8794860839844,247.0,52.94237518310547,-29472.841796875,2227.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,309.0594177246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6977125406265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007080895593389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,292.7113952636719,297.1499938964844,293.1499938964844,0.9871203899383544,-13882.2080078125,304.1513366699219,0.9990000128746032,1.0,0.8138900399208069,293.1803283691406,297.1499938964844,293.1499938964844,0.2043854743242263,-4289.84765625,304.16424560546875,0.6640985608100891,0.2568032145500183,0.251274824142456,293.0792236328125,297.1499938964844,293.1499938964844,0.4477239549160003,-5865.67919921875,304.15362548828125,0.8166036009788513,0.4853672385215759,0.3438368141651153,293.08203125,297.1499938964844,293.1499938964844,0.5918900966644287,-9859.560546875,304.1571044921875,0.8752445578575134,0.6051706075668335,0.5778099894523621,293.2041015625,297.1499938964844,293.1499938964844,0.0132185695692896,-3790.612548828125,302.0316772460937,0.3426924049854278,0.050000000745058,0.2616623044013977,290.0374755859375,291.1499938964844,258.3907470703125,257.0606689453125,279.1751708984375,294.71075439453125,290.0393371582031,1.0,0.5880832076072693,0.6393657326698303,0.6393657326698303,1.0,1.0,-2.699434518814087,1.154994249343872,1.5444403886795044,0.5461164116859436,0.0,0.0,1.0,243.9844665527344,235.0,56.7422981262207,-29605.59765625,2240.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,309.1809997558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.699577271938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099819486029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,292.7113952636719,297.1499938964844,293.1499938964844,0.9871203899383544,-13882.2080078125,304.1513366699219,0.9990000128746032,1.0,0.8138900399208069,293.1803283691406,297.1499938964844,293.1499938964844,0.2043854743242263,-4289.84765625,304.16424560546875,0.6640985608100891,0.2568032145500183,0.251274824142456,293.0792236328125,297.1499938964844,293.1499938964844,0.4477239549160003,-5865.67919921875,304.15362548828125,0.8166036009788513,0.4853672385215759,0.3438368141651153,293.08203125,297.1499938964844,293.1499938964844,0.5918900966644287,-9859.560546875,304.1571044921875,0.8752445578575134,0.6051706075668335,0.5778099894523621,293.2041015625,297.1499938964844,293.1499938964844,0.0132185695692896,-3790.612548828125,302.0316772460937,0.3426924049854278,0.050000000745058,0.2616623044013977,290.0374755859375,291.1499938964844,258.3907470703125,257.0606689453125,279.1751708984375,294.71075439453125,290.0393371582031,1.0,0.5880832076072693,0.6393657326698303,0.6393657326698303,1.0,1.0,-2.699434518814087,1.154994249343872,1.5444403886795044,0.5461164116859436,0.0,0.0,1.0,243.9844665527344,235.0,56.7422981262207,-29605.59765625,2240.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,309.1809997558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.699577271938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099819486029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,292.72906494140625,297.1499938964844,293.1499938964844,0.977652370929718,-13764.962890625,304.1672058105469,0.9990000128746032,1.0,0.8090129494667053,293.1923522949219,297.1499938964844,293.1499938964844,0.2004139721393585,-4222.4384765625,304.1661376953125,0.662642776966095,0.2535929977893829,0.2481883317232132,293.08984375,297.1499938964844,293.1499938964844,0.4453903436660766,-5840.484375,304.1563415527344,0.8179293274879456,0.4850030541419983,0.3435338139533996,293.0925598144531,297.1499938964844,293.1499938964844,0.5888262391090393,-9818.166015625,304.1598815917969,0.8767932653427124,0.6047608852386475,0.5773535370826721,293.21533203125,297.1499938964844,293.1499938964844,0.0130050294101238,-3753.68896484375,301.9854431152344,0.3436030745506286,0.050000000745058,0.2612233757972717,290.0879211425781,291.1499938964844,258.4308166503906,257.0941772460937,279.1784362792969,294.7287292480469,290.0906066894531,1.0,0.5848382711410522,0.6423887610435486,0.6423887610435486,1.0,1.0,-2.6884422302246094,1.1520625352859497,1.5363796949386597,0.5456277132034302,0.0,0.0,1.0,241.24871826171875,238.0,69.77690887451172,-29642.794921875,2209.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,309.3030090332031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7058411836624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007163390982896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,292.72906494140625,297.1499938964844,293.1499938964844,0.977652370929718,-13764.962890625,304.1672058105469,0.9990000128746032,1.0,0.8090129494667053,293.1923522949219,297.1499938964844,293.1499938964844,0.2004139721393585,-4222.4384765625,304.1661376953125,0.662642776966095,0.2535929977893829,0.2481883317232132,293.08984375,297.1499938964844,293.1499938964844,0.4453903436660766,-5840.484375,304.1563415527344,0.8179293274879456,0.4850030541419983,0.3435338139533996,293.0925598144531,297.1499938964844,293.1499938964844,0.5888262391090393,-9818.166015625,304.1598815917969,0.8767932653427124,0.6047608852386475,0.5773535370826721,293.21533203125,297.1499938964844,293.1499938964844,0.0130050294101238,-3753.68896484375,301.9854431152344,0.3436030745506286,0.050000000745058,0.2612233757972717,290.0879211425781,291.1499938964844,258.4308166503906,257.0941772460937,279.1784362792969,294.7287292480469,290.0906066894531,1.0,0.5848382711410522,0.6423887610435486,0.6423887610435486,1.0,1.0,-2.6884422302246094,1.1520625352859497,1.5363796949386597,0.5456277132034302,0.0,0.0,1.0,241.24871826171875,238.0,69.77690887451172,-29642.794921875,2209.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,309.3030090332031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7058411836624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007163390982896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,292.74273681640625,297.1499938964844,293.1499938964844,0.970254123210907,-13680.9736328125,304.1734619140625,0.9990000128746032,1.0,0.8076163530349731,293.2039794921875,297.1499938964844,293.1499938964844,0.1960871964693069,-4148.5341796875,304.16796875,0.6600879430770874,0.2501664161682129,0.2449921369552612,293.0999755859375,297.1499938964844,293.1499938964844,0.4423361718654632,-5807.6982421875,304.1593017578125,0.8181139826774597,0.4844765067100525,0.3431863188743591,293.1026916503906,297.1499938964844,293.1499938964844,0.5848206877708435,-9764.1591796875,304.16326904296875,0.8770307898521423,0.6041574478149414,0.576817512512207,293.2260131835937,297.1499938964844,293.1499938964844,0.0127977943047881,-3715.963134765625,301.93963623046875,0.3438661992549896,0.050000000745058,0.2610986530780792,290.1554260253906,291.1499938964844,258.4725952148437,257.1295166015625,279.178955078125,294.7423095703125,290.15850830078125,1.0,0.583808958530426,0.6453016996383667,0.6453016996383667,1.0,1.0,-2.6816999912261963,1.1510353088378906,1.5306646823883057,0.5457268953323364,0.0,0.0,1.0,240.3246307373047,241.0,87.60945892333984,-29772.19921875,2194.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,309.4850158691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7078487873077393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007183765410445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,292.74273681640625,297.1499938964844,293.1499938964844,0.970254123210907,-13680.9736328125,304.1734619140625,0.9990000128746032,1.0,0.8076163530349731,293.2039794921875,297.1499938964844,293.1499938964844,0.1960871964693069,-4148.5341796875,304.16796875,0.6600879430770874,0.2501664161682129,0.2449921369552612,293.0999755859375,297.1499938964844,293.1499938964844,0.4423361718654632,-5807.6982421875,304.1593017578125,0.8181139826774597,0.4844765067100525,0.3431863188743591,293.1026916503906,297.1499938964844,293.1499938964844,0.5848206877708435,-9764.1591796875,304.16326904296875,0.8770307898521423,0.6041574478149414,0.576817512512207,293.2260131835937,297.1499938964844,293.1499938964844,0.0127977943047881,-3715.963134765625,301.93963623046875,0.3438661992549896,0.050000000745058,0.2610986530780792,290.1554260253906,291.1499938964844,258.4725952148437,257.1295166015625,279.178955078125,294.7423095703125,290.15850830078125,1.0,0.583808958530426,0.6453016996383667,0.6453016996383667,1.0,1.0,-2.6816999912261963,1.1510353088378906,1.5306646823883057,0.5457268953323364,0.0,0.0,1.0,240.3246307373047,241.0,87.60945892333984,-29772.19921875,2194.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,309.4850158691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7078487873077393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007183765410445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,292.7603454589844,297.1499938964844,293.1499938964844,0.966459572315216,-13643.685546875,304.1718444824219,0.9990000128746032,1.0,0.8092153668403625,293.2152404785156,297.1499938964844,293.1499938964844,0.1916890442371368,-4073.2646484375,304.1692810058594,0.6565436720848083,0.2465098947286605,0.2416306585073471,293.1098937988281,297.1499938964844,293.1499938964844,0.4391944110393524,-5774.3271484375,304.1614074707031,0.8172621726989746,0.4837312400341034,0.3427332639694214,293.1124267578125,297.1499938964844,293.1499938964844,0.5807526111602783,-9709.9794921875,304.16558837890625,0.8761046528816223,0.6033828854560852,0.5761605501174927,293.2365417480469,297.1499938964844,293.1499938964844,0.0126109309494495,-3681.9580078125,301.8902282714844,0.3435656130313873,0.050000000745058,0.2612424492835998,290.2196655273437,291.1499938964844,258.51580810546875,257.1664123535156,279.1801147460937,294.75982666015625,290.222412109375,1.0,0.5838778018951416,0.6483680605888367,0.6483680605888367,1.0,1.0,-2.678418636322021,1.1516493558883667,1.5267691612243652,0.5467863082885742,0.0,0.0,1.0,240.9628753662109,244.0,87.61460876464844,-29898.939453125,2192.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,309.6401672363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7093761563301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007199266110546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,292.7603454589844,297.1499938964844,293.1499938964844,0.966459572315216,-13643.685546875,304.1718444824219,0.9990000128746032,1.0,0.8092153668403625,293.2152404785156,297.1499938964844,293.1499938964844,0.1916890442371368,-4073.2646484375,304.1692810058594,0.6565436720848083,0.2465098947286605,0.2416306585073471,293.1098937988281,297.1499938964844,293.1499938964844,0.4391944110393524,-5774.3271484375,304.1614074707031,0.8172621726989746,0.4837312400341034,0.3427332639694214,293.1124267578125,297.1499938964844,293.1499938964844,0.5807526111602783,-9709.9794921875,304.16558837890625,0.8761046528816223,0.6033828854560852,0.5761605501174927,293.2365417480469,297.1499938964844,293.1499938964844,0.0126109309494495,-3681.9580078125,301.8902282714844,0.3435656130313873,0.050000000745058,0.2612424492835998,290.2196655273437,291.1499938964844,258.51580810546875,257.1664123535156,279.1801147460937,294.75982666015625,290.222412109375,1.0,0.5838778018951416,0.6483680605888367,0.6483680605888367,1.0,1.0,-2.678418636322021,1.1516493558883667,1.5267691612243652,0.5467863082885742,0.0,0.0,1.0,240.9628753662109,244.0,87.61460876464844,-29898.939453125,2192.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,309.6401672363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7093761563301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007199266110546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,292.77020263671875,297.1499938964844,293.1499938964844,0.965632140636444,-13638.1787109375,304.1693725585937,0.9990000128746032,1.0,0.8107084631919861,293.2207946777344,297.1499938964844,293.1499938964844,0.1894876509904861,-4035.54638671875,304.1697692871094,0.6545248627662659,0.2445934414863586,0.239880695939064,293.1148376464844,297.1499938964844,293.1499938964844,0.4376454651355743,-5757.98828125,304.1621398925781,0.8165742754936218,0.4832651615142822,0.3424538969993591,293.1170959472656,297.1499938964844,293.1499938964844,0.5788002014160156,-9684.2158203125,304.1662902832031,0.875369131565094,0.6029427647590637,0.5757933855056763,293.2418212890625,297.1499938964844,293.1499938964844,0.012523440644145,-3666.255126953125,301.8637084960937,0.3432859778404236,0.050000000745058,0.2613767981529236,290.2485656738281,291.1499938964844,258.53790283203125,257.1853942871094,279.18084716796875,294.7696533203125,290.2510986328125,1.0,0.584195613861084,0.6499650478363037,0.6499650478363037,1.0,1.0,-2.6774935722351074,1.15231192111969,1.5251816511154177,0.5475108027458191,0.0,0.0,1.0,241.64100646972656,244.0,83.86474609375,-29956.951171875,2193.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,309.70709228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.714809775352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007254410302266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,292.78057861328125,297.1499938964844,293.1499938964844,0.9651169776916504,-13636.1884765625,304.16680908203125,0.9990000128746032,1.0,0.8125365376472473,293.2262878417969,297.1499938964844,293.1499938964844,0.187221884727478,-3996.59619140625,304.1703186035156,0.6523805856704712,0.2426190823316574,0.2380826473236084,293.11981201171875,297.1499938964844,293.1499938964844,0.4359694719314575,-5740.26611328125,304.1629943847656,0.8157492280006409,0.4827347099781036,0.3421356678009033,293.1216125488281,297.1499938964844,293.1499938964844,0.5767289400100708,-9656.80078125,304.1671142578125,0.8745014071464539,0.6024695634841919,0.5754019021987915,293.2471008300781,297.1499938964844,293.1499938964844,0.0124357705935835,-3650.26171875,301.83660888671875,0.3429450690746307,0.050000000745058,0.2615416049957275,290.279052734375,291.1499938964844,258.56024169921875,257.20465087890625,279.181640625,294.7799987792969,290.2821350097656,1.0,0.5846453905105591,0.6516066789627075,0.6516066789627075,1.0,1.0,-2.6768741607666016,1.153132081031799,1.5237420797348022,0.5483235716819763,0.0,0.0,1.0,242.4925079345703,232.0,86.25548553466797,-30043.00390625,2196.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7194519042969,309.7998352050781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7159355878829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007265835884027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,292.7961120605469,297.1499938964844,293.1499938964844,0.9524991512298584,-13485.0791015625,304.1827087402344,0.9990000128746032,1.0,0.8070920705795288,293.2366027832031,297.1499938964844,293.1499938964844,0.1822258532047271,-3910.0849609375,304.171875,0.6502782702445984,0.2385948449373245,0.2342075407505035,293.129150390625,297.1499938964844,293.1499938964844,0.431743323802948,-5695.263671875,304.1657409667969,0.8168492913246155,0.4816021621227264,0.341288685798645,293.1300048828125,297.1499938964844,293.1499938964844,0.5715984106063843,-9588.1728515625,304.16998291015625,0.8759732842445374,0.6014876961708069,0.5743944644927979,293.2571105957031,297.1499938964844,293.1499938964844,0.0121874585747718,-3602.68115234375,301.7843017578125,0.3439660966396332,0.050000000745058,0.2610527575016022,290.35595703125,291.1499938964844,258.6056213378906,257.2439880371094,279.18475341796875,294.7958374023437,290.35986328125,1.0,0.5808471441268921,0.6552510857582092,0.6552510857582092,1.0,1.0,-2.6628763675689697,1.1489570140838623,1.5139193534851074,0.5471853613853455,0.0,0.0,1.0,239.3839263916016,235.0,104.15647888183594,-30117.71484375,2159.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9153747558594,309.9858703613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7177034616470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007283777813427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
