time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462480,292.7961120605469,297.1499938964844,293.1499938964844,0.9524991512298584,-13485.0791015625,304.1827087402344,0.9990000128746032,1.0,0.8070920705795288,293.2366027832031,297.1499938964844,293.1499938964844,0.1822258532047271,-3910.0849609375,304.171875,0.6502782702445984,0.2385948449373245,0.2342075407505035,293.129150390625,297.1499938964844,293.1499938964844,0.431743323802948,-5695.263671875,304.1657409667969,0.8168492913246155,0.4816021621227264,0.341288685798645,293.1300048828125,297.1499938964844,293.1499938964844,0.5715984106063843,-9588.1728515625,304.16998291015625,0.8759732842445374,0.6014876961708069,0.5743944644927979,293.2571105957031,297.1499938964844,293.1499938964844,0.0121874585747718,-3602.68115234375,301.7843017578125,0.3439660966396332,0.050000000745058,0.2610527575016022,290.35595703125,291.1499938964844,258.6056213378906,257.2439880371094,279.18475341796875,294.7958374023437,290.35986328125,1.0,0.5808471441268921,0.6552510857582092,0.6552510857582092,1.0,1.0,-2.6628763675689697,1.1489570140838623,1.5139193534851074,0.5471853613853455,0.0,0.0,1.0,239.3839263916016,235.0,104.15647888183594,-30117.71484375,2159.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9153747558594,309.9858703613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7177034616470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007283777813427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,292.8078918457031,297.1499938964844,293.1499938964844,0.94323992729187,-13382.724609375,304.18682861328125,0.9990000128746032,1.0,0.8053620457649231,293.2464904785156,297.1499938964844,293.1499938964844,0.1771896481513977,-3822.46533203125,304.1729431152344,0.6471025347709656,0.234394833445549,0.2302648276090622,293.1380310058594,297.1499938964844,293.1499938964844,0.4273675978183746,-5648.892578125,304.167724609375,0.8167435526847839,0.4803341627120971,0.3404179811477661,293.1381225585937,297.1499938964844,293.1499938964844,0.5662542581558228,-9517.0771484375,304.17218017578125,0.8760648965835571,0.6003478169441223,0.5733401775360107,293.26666259765625,297.1499938964844,293.1499938964844,0.0119617544114589,-3558.50927734375,301.7308959960937,0.3442938923835754,0.050000000745058,0.2608986794948578,290.4355163574219,291.1499938964844,258.6517028808594,257.2841796875,279.1849975585937,294.8074951171875,290.4388732910156,1.0,0.5793870687484741,0.6587573885917664,0.6587573885917664,1.0,1.0,-2.6535494327545166,1.1468628644943235,1.5066866874694824,0.5467307567596436,0.0,0.0,1.0,238.21173095703125,238.0,106.5005111694336,-30214.611328125,2139.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995788574219,310.1575012207031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7236233949661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007343857432715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,292.8078918457031,297.1499938964844,293.1499938964844,0.94323992729187,-13382.724609375,304.18682861328125,0.9990000128746032,1.0,0.8053620457649231,293.2464904785156,297.1499938964844,293.1499938964844,0.1771896481513977,-3822.46533203125,304.1729431152344,0.6471025347709656,0.234394833445549,0.2302648276090622,293.1380310058594,297.1499938964844,293.1499938964844,0.4273675978183746,-5648.892578125,304.167724609375,0.8167435526847839,0.4803341627120971,0.3404179811477661,293.1381225585937,297.1499938964844,293.1499938964844,0.5662542581558228,-9517.0771484375,304.17218017578125,0.8760648965835571,0.6003478169441223,0.5733401775360107,293.26666259765625,297.1499938964844,293.1499938964844,0.0119617544114589,-3558.50927734375,301.7308959960937,0.3442938923835754,0.050000000745058,0.2608986794948578,290.4355163574219,291.1499938964844,258.6517028808594,257.2841796875,279.1849975585937,294.8074951171875,290.4388732910156,1.0,0.5793870687484741,0.6587573885917664,0.6587573885917664,1.0,1.0,-2.6535494327545166,1.1468628644943235,1.5066866874694824,0.5467307567596436,0.0,0.0,1.0,238.21173095703125,238.0,106.5005111694336,-30214.611328125,2139.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995788574219,310.1575012207031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7236233949661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007343857432715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,292.8236999511719,297.1499938964844,293.1499938964844,0.9374728202819824,-13324.9306640625,304.18408203125,0.9990000128746032,1.0,0.8067675232887268,293.2560729980469,297.1499938964844,293.1499938964844,0.1720888465642929,-3733.216552734375,304.1737976074219,0.6429936289787292,0.2300072312355041,0.2261993438005447,293.146728515625,297.1499938964844,293.1499938964844,0.4228174686431885,-5600.69921875,304.1694030761719,0.8155615925788879,0.478869765996933,0.3394612073898315,293.1458740234375,297.1499938964844,293.1499938964844,0.5607436299324036,-9443.8583984375,304.1739807128906,0.8749614953994751,0.5990737080574036,0.5722060203552246,293.27606201171875,297.1499938964844,293.1499938964844,0.0117546608671545,-3517.203125,301.6752319335937,0.3440282046794891,0.050000000745058,0.2610248923301697,290.5157470703125,291.1499938964844,258.6982116699219,257.3249816894531,279.1859436035156,294.8232421875,290.5194396972656,1.0,0.5791066884994507,0.6623952984809875,0.6623952984809875,1.0,1.0,-2.647989511489868,1.146517038345337,1.5014724731445312,0.5472851395606995,0.0,0.0,1.0,238.6749725341797,241.0,111.01642608642578,-30372.8828125,2132.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32647705078125,310.36383056640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7254092693328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000736198213417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,292.8236999511719,297.1499938964844,293.1499938964844,0.9374728202819824,-13324.9306640625,304.18408203125,0.9990000128746032,1.0,0.8067675232887268,293.2560729980469,297.1499938964844,293.1499938964844,0.1720888465642929,-3733.216552734375,304.1737976074219,0.6429936289787292,0.2300072312355041,0.2261993438005447,293.146728515625,297.1499938964844,293.1499938964844,0.4228174686431885,-5600.69921875,304.1694030761719,0.8155615925788879,0.478869765996933,0.3394612073898315,293.1458740234375,297.1499938964844,293.1499938964844,0.5607436299324036,-9443.8583984375,304.1739807128906,0.8749614953994751,0.5990737080574036,0.5722060203552246,293.27606201171875,297.1499938964844,293.1499938964844,0.0117546608671545,-3517.203125,301.6752319335937,0.3440282046794891,0.050000000745058,0.2610248923301697,290.5157470703125,291.1499938964844,258.6982116699219,257.3249816894531,279.1859436035156,294.8232421875,290.5194396972656,1.0,0.5791066884994507,0.6623952984809875,0.6623952984809875,1.0,1.0,-2.647989511489868,1.146517038345337,1.5014724731445312,0.5472851395606995,0.0,0.0,1.0,238.6749725341797,241.0,111.01642608642578,-30372.8828125,2132.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32647705078125,310.36383056640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7254092693328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000736198213417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,292.8424072265625,297.1499938964844,293.1499938964844,0.9343904852867126,-13299.642578125,304.1778259277344,0.9990000128746032,1.0,0.8100049495697021,293.26544189453125,297.1499938964844,293.1499938964844,0.1670042425394058,-3643.85302734375,304.1743469238281,0.6383045315742493,0.2254183441400528,0.2219816744327545,293.1555480957031,297.1499938964844,293.1499938964844,0.418282687664032,-5552.80712890625,304.17047119140625,0.8136786818504333,0.4771680831909179,0.3383702933788299,293.1532592773437,297.1499938964844,293.1499938964844,0.5553984642028809,-9373.2158203125,304.17486572265625,0.8731509447097778,0.5976791381835938,0.5709897875785828,293.2855529785156,297.1499938964844,293.1499938964844,0.0115611627697944,-3478.67041015625,301.6156616210937,0.343419462442398,0.050000000745058,0.2613157331943512,290.590087890625,291.1499938964844,258.744873046875,257.3661804199219,279.18731689453125,294.84185791015625,290.5932922363281,1.0,0.5795865654945374,0.6661950349807739,0.6661950349807739,1.0,1.0,-2.644387006759644,1.147109866142273,1.4972772598266602,0.5483498573303223,0.0,0.0,1.0,240.0869598388672,244.0,103.97364044189452,-30509.8125,2132.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5149841308594,310.534423828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7267432808876038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375520071946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,292.8424072265625,297.1499938964844,293.1499938964844,0.9343904852867126,-13299.642578125,304.1778259277344,0.9990000128746032,1.0,0.8100049495697021,293.26544189453125,297.1499938964844,293.1499938964844,0.1670042425394058,-3643.85302734375,304.1743469238281,0.6383045315742493,0.2254183441400528,0.2219816744327545,293.1555480957031,297.1499938964844,293.1499938964844,0.418282687664032,-5552.80712890625,304.17047119140625,0.8136786818504333,0.4771680831909179,0.3383702933788299,293.1532592773437,297.1499938964844,293.1499938964844,0.5553984642028809,-9373.2158203125,304.17486572265625,0.8731509447097778,0.5976791381835938,0.5709897875785828,293.2855529785156,297.1499938964844,293.1499938964844,0.0115611627697944,-3478.67041015625,301.6156616210937,0.343419462442398,0.050000000745058,0.2613157331943512,290.590087890625,291.1499938964844,258.744873046875,257.3661804199219,279.18731689453125,294.84185791015625,290.5932922363281,1.0,0.5795865654945374,0.6661950349807739,0.6661950349807739,1.0,1.0,-2.644387006759644,1.147109866142273,1.4972772598266602,0.5483498573303223,0.0,0.0,1.0,240.0869598388672,244.0,103.97364044189452,-30509.8125,2132.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5149841308594,310.534423828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7267432808876038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375520071946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,292.8525085449219,297.1499938964844,293.1499938964844,0.9337786436080932,-13297.8046875,304.17388916015625,0.9990000128746032,1.0,0.8120954632759094,293.27008056640625,297.1499938964844,293.1499938964844,0.1644875854253769,-3599.4921875,304.1744689941406,0.6357981562614441,0.223047062754631,0.2198093980550766,293.15997314453125,297.1499938964844,293.1499938964844,0.4160803854465484,-5529.609375,304.1707458496094,0.8125356435775757,0.4762259423732757,0.3377684354782104,293.15679931640625,297.1499938964844,293.1499938964844,0.5528804063796997,-9340.1064453125,304.1749267578125,0.8720644116401672,0.596942663192749,0.5703524947166443,293.29034423828125,297.1499938964844,293.1499938964844,0.0114696761593222,-3460.6611328125,301.583984375,0.3430290222167969,0.050000000745058,0.2615041136741638,290.62310791015625,291.1499938964844,258.7681884765625,257.3868713378906,279.1881103515625,294.8519592285156,290.62603759765625,1.0,0.5800150036811829,0.6681584715843201,0.6681584715843201,1.0,1.0,-2.6430256366729736,1.147620677947998,1.4954049587249756,0.5490012764930725,0.0,0.0,1.0,241.0378570556641,244.0,97.8517837524414,-30569.28125,2135.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59552001953125,310.607177734375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7320830225944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007429711986333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,292.8630065917969,297.1499938964844,293.1499938964844,0.933410942554474,-13298.3701171875,304.17022705078125,0.9990000128746032,1.0,0.8144143223762512,293.274658203125,297.1499938964844,293.1499938964844,0.161930575966835,-3554.237548828125,304.1746826171875,0.6332046389579773,0.2206258624792099,0.2175942361354828,293.1644287109375,297.1499938964844,293.1499938964844,0.4137817025184631,-5505.306640625,304.1711730957031,0.8112831711769104,0.4752237796783447,0.3371284902095794,293.1602478027344,297.1499938964844,293.1499938964844,0.5502867102622986,-9305.84765625,304.17510986328125,0.870890736579895,0.5961808562278748,0.5696964263916016,293.2951354980469,297.1499938964844,293.1499938964844,0.0113781979307532,-3442.389404296875,301.55181884765625,0.342598408460617,0.050000000745058,0.2617135643959045,290.6572265625,291.1499938964844,258.7914428710937,257.40753173828125,279.1889038085937,294.8624267578125,290.66064453125,1.0,0.5805310010910034,0.6701652407646179,0.6701652407646179,1.0,1.0,-2.6418442726135254,1.1482208967208862,1.4936232566833496,0.5497035980224609,0.0,0.0,1.0,242.10792541503903,232.0,98.3525848388672,-30654.71484375,2137.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7041320800781,310.7047424316406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7331166863441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007440202170982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,292.8784484863281,297.1499938964844,293.1499938964844,0.9212892055511476,-13153.51171875,304.1842041015625,0.9990000128746032,1.0,0.8097354173660278,293.283203125,297.1499938964844,293.1499938964844,0.1564379930496215,-3456.216552734375,304.1756286621094,0.6300331354141235,0.2157338410615921,0.2129042744636535,293.1727600097656,297.1499938964844,293.1499938964844,0.4083899855613708,-5447.763671875,304.1731262207031,0.8116419315338135,0.4731673002243042,0.3356466889381408,293.1665344238281,297.1499938964844,293.1499938964844,0.5442081093788147,-9224.470703125,304.1769104003906,0.871796727180481,0.5946437120437622,0.5681767463684082,293.30419921875,297.1499938964844,293.1499938964844,0.011132264509797,-3391.025146484375,301.4901428222656,0.3434709012508392,0.050000000745058,0.2612924873828888,290.74090576171875,291.1499938964844,258.83770751953125,257.44879150390625,279.1921081542969,294.8782043457031,290.74517822265625,1.0,0.5767629742622375,0.6745529770851135,0.6745529770851135,1.0,1.0,-2.626490592956543,1.14341139793396,1.483079195022583,0.5482054352760315,0.0,0.0,1.0,239.3195037841797,235.0,114.50025939941406,-30722.173828125,2100.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9081726074219,310.8998107910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7346896529197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007456165621988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,292.8784484863281,297.1499938964844,293.1499938964844,0.9212892055511476,-13153.51171875,304.1842041015625,0.9990000128746032,1.0,0.8097354173660278,293.283203125,297.1499938964844,293.1499938964844,0.1564379930496215,-3456.216552734375,304.1756286621094,0.6300331354141235,0.2157338410615921,0.2129042744636535,293.1727600097656,297.1499938964844,293.1499938964844,0.4083899855613708,-5447.763671875,304.1731262207031,0.8116419315338135,0.4731673002243042,0.3356466889381408,293.1665344238281,297.1499938964844,293.1499938964844,0.5442081093788147,-9224.470703125,304.1769104003906,0.871796727180481,0.5946437120437622,0.5681767463684082,293.30419921875,297.1499938964844,293.1499938964844,0.011132264509797,-3391.025146484375,301.4901428222656,0.3434709012508392,0.050000000745058,0.2612924873828888,290.74090576171875,291.1499938964844,258.83770751953125,257.44879150390625,279.1921081542969,294.8782043457031,290.74517822265625,1.0,0.5767629742622375,0.6745529770851135,0.6745529770851135,1.0,1.0,-2.626490592956543,1.14341139793396,1.483079195022583,0.5482054352760315,0.0,0.0,1.0,239.3195037841797,235.0,114.50025939941406,-30722.173828125,2100.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9081726074219,310.8998107910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7346896529197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007456165621988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,292.889892578125,297.1499938964844,293.1499938964844,0.9121991991996764,-13052.6474609375,304.18756103515625,0.9990000128746032,1.0,0.8085153102874756,293.2913818359375,297.1499938964844,293.1499938964844,0.1509684175252914,-3357.921875,304.1761779785156,0.6259167790412903,0.2107022106647491,0.2081756889820099,293.1805725097656,297.1499938964844,293.1499938964844,0.4029167294502258,-5389.38525390625,304.17449951171875,0.8108652234077454,0.4710069298744201,0.3341590464115143,293.1726989746094,297.1499938964844,293.1499938964844,0.5379915237426758,-9141.3212890625,304.1782531738281,0.8714402914047241,0.5929766297340393,0.5666317343711853,293.31280517578125,297.1499938964844,293.1499938964844,0.0109061216935515,-3342.673583984375,301.4280700683594,0.3437005579471588,0.050000000745058,0.2611837387084961,290.82720947265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1922302246094,294.8895263671875,290.8309326171875,1.0,0.5752373337745667,0.6787737011909485,0.6787737011909485,1.0,1.0,-2.615556240081787,1.140556812286377,1.4749995470046997,0.5473436713218689,0.0,0.0,1.0,238.3385009765625,238.0,116.0927963256836,-30810.91796875,2079.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000366210937,311.08013916015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7403863072395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007513979799114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,292.889892578125,297.1499938964844,293.1499938964844,0.9121991991996764,-13052.6474609375,304.18756103515625,0.9990000128746032,1.0,0.8085153102874756,293.2913818359375,297.1499938964844,293.1499938964844,0.1509684175252914,-3357.921875,304.1761779785156,0.6259167790412903,0.2107022106647491,0.2081756889820099,293.1805725097656,297.1499938964844,293.1499938964844,0.4029167294502258,-5389.38525390625,304.17449951171875,0.8108652234077454,0.4710069298744201,0.3341590464115143,293.1726989746094,297.1499938964844,293.1499938964844,0.5379915237426758,-9141.3212890625,304.1782531738281,0.8714402914047241,0.5929766297340393,0.5666317343711853,293.31280517578125,297.1499938964844,293.1499938964844,0.0109061216935515,-3342.673583984375,301.4280700683594,0.3437005579471588,0.050000000745058,0.2611837387084961,290.82720947265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1922302246094,294.8895263671875,290.8309326171875,1.0,0.5752373337745667,0.6787737011909485,0.6787737011909485,1.0,1.0,-2.615556240081787,1.140556812286377,1.4749995470046997,0.5473436713218689,0.0,0.0,1.0,238.3385009765625,238.0,116.0927963256836,-30810.91796875,2079.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000366210937,311.08013916015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7403863072395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007513979799114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,292.9051513671875,297.1499938964844,293.1499938964844,0.9063506722450256,-12993.1533203125,304.1847229003906,0.9990000128746032,1.0,0.8102642297744751,293.29931640625,297.1499938964844,293.1499938964844,0.1454990804195404,-3258.885009765625,304.17657470703125,0.6208756566047668,0.2055123746395111,0.2033510208129882,293.1882629394531,297.1499938964844,293.1499938964844,0.3973486721515655,-5329.8759765625,304.1756286621094,0.8090435266494751,0.4686765968799591,0.3326024115085602,293.1786193847656,297.1499938964844,293.1499938964844,0.5316968560218811,-9056.998046875,304.1793212890625,0.8699792623519897,0.591201901435852,0.5650293827056885,293.3212585449219,297.1499938964844,293.1499938964844,0.0106973219662904,-3297.0869140625,301.3643493652344,0.3433728218078613,0.050000000745058,0.2613414227962494,290.91375732421875,291.1499938964844,258.9281005859375,257.53009033203125,279.1929626464844,294.9046936035156,290.91778564453125,1.0,0.5748345255851746,0.6831018924713135,0.6831018924713135,1.0,1.0,-2.608251571655273,1.139353632926941,1.468898057937622,0.5474414825439453,0.0,0.0,1.0,238.9131622314453,226.0,120.013916015625,-30959.6640625,2070.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33355712890625,311.2943115234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7419337034225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529684226028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,292.9051513671875,297.1499938964844,293.1499938964844,0.9063506722450256,-12993.1533203125,304.1847229003906,0.9990000128746032,1.0,0.8102642297744751,293.29931640625,297.1499938964844,293.1499938964844,0.1454990804195404,-3258.885009765625,304.17657470703125,0.6208756566047668,0.2055123746395111,0.2033510208129882,293.1882629394531,297.1499938964844,293.1499938964844,0.3973486721515655,-5329.8759765625,304.1756286621094,0.8090435266494751,0.4686765968799591,0.3326024115085602,293.1786193847656,297.1499938964844,293.1499938964844,0.5316968560218811,-9056.998046875,304.1793212890625,0.8699792623519897,0.591201901435852,0.5650293827056885,293.3212585449219,297.1499938964844,293.1499938964844,0.0106973219662904,-3297.0869140625,301.3643493652344,0.3433728218078613,0.050000000745058,0.2613414227962494,290.91375732421875,291.1499938964844,258.9281005859375,257.53009033203125,279.1929626464844,294.9046936035156,290.91778564453125,1.0,0.5748345255851746,0.6831018924713135,0.6831018924713135,1.0,1.0,-2.608251571655273,1.139353632926941,1.468898057937622,0.5474414825439453,0.0,0.0,1.0,238.9131622314453,226.0,120.013916015625,-30959.6640625,2070.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33355712890625,311.2943115234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7419337034225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529684226028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,292.91656494140625,297.1499938964844,293.1499938964844,0.8911155462265015,-12812.8828125,304.198974609375,0.9990000128746032,1.0,0.803883969783783,293.306640625,297.1499938964844,293.1499938964844,0.1398114264011383,-3154.92822265625,304.1772155761719,0.6173986792564392,0.2002448290586471,0.1982709467411041,293.1953430175781,297.1499938964844,293.1499938964844,0.3912714719772339,-5264.52294921875,304.17724609375,0.8097432255744934,0.4662658870220184,0.3308472335338592,293.1839294433594,297.1499938964844,293.1499938964844,0.5248607397079468,-8964.765625,304.1809997558594,0.871357798576355,0.5894016623497009,0.5632274746894836,293.3292541503906,297.1499938964844,293.1499938964844,0.0104453498497605,-3240.56005859375,301.30181884765625,0.3445781171321869,0.050000000745058,0.260770708322525,291.0080261230469,291.1499938964844,258.9717712402344,257.56964111328125,279.1956787109375,294.9163818359375,291.0128173828125,1.0,0.5701581239700317,0.6878215670585632,0.6878215670585632,1.0,1.0,-2.5895369052886963,1.132814884185791,1.4567220211029053,0.544975996017456,0.0,0.0,1.0,235.2178649902344,229.0,131.16331481933594,-31003.19140625,2024.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5418395996094,311.4967956542969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7428576350212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007539060316048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,292.91656494140625,297.1499938964844,293.1499938964844,0.8911155462265015,-12812.8828125,304.198974609375,0.9990000128746032,1.0,0.803883969783783,293.306640625,297.1499938964844,293.1499938964844,0.1398114264011383,-3154.92822265625,304.1772155761719,0.6173986792564392,0.2002448290586471,0.1982709467411041,293.1953430175781,297.1499938964844,293.1499938964844,0.3912714719772339,-5264.52294921875,304.17724609375,0.8097432255744934,0.4662658870220184,0.3308472335338592,293.1839294433594,297.1499938964844,293.1499938964844,0.5248607397079468,-8964.765625,304.1809997558594,0.871357798576355,0.5894016623497009,0.5632274746894836,293.3292541503906,297.1499938964844,293.1499938964844,0.0104453498497605,-3240.56005859375,301.30181884765625,0.3445781171321869,0.050000000745058,0.260770708322525,291.0080261230469,291.1499938964844,258.9717712402344,257.56964111328125,279.1956787109375,294.9163818359375,291.0128173828125,1.0,0.5701581239700317,0.6878215670585632,0.6878215670585632,1.0,1.0,-2.5895369052886963,1.132814884185791,1.4567220211029053,0.544975996017456,0.0,0.0,1.0,235.2178649902344,229.0,131.16331481933594,-31003.19140625,2024.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5418395996094,311.4967956542969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7428576350212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007539060316048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,292.9202575683594,297.1499938964844,293.1499938964844,0.8845959901809692,-12739.1552734375,304.20184326171875,0.9990000128746032,1.0,0.8021069765090942,293.3103332519531,297.1499938964844,293.1499938964844,0.1369699388742447,-3102.647216796875,304.17742919921875,0.6152090430259705,0.1975361406803131,0.1957183480262756,293.19873046875,297.1499938964844,293.1499938964844,0.3881799876689911,-5231.23095703125,304.1778869628906,0.8096330165863037,0.465030163526535,0.3299797177314758,293.1865234375,297.1499938964844,293.1499938964844,0.5213521122932434,-8917.3720703125,304.1817321777344,0.8715406656265259,0.5884578824043274,0.5623330473899841,293.3330993652344,297.1499938964844,293.1499938964844,0.0103259235620498,-3213.146240234375,301.2709350585937,0.3449175059795379,0.050000000745058,0.2606128752231598,291.05767822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.1954650878906,294.9200134277344,291.06207275390625,1.0,0.5688930153846741,0.690076470375061,0.690076470375061,1.0,1.0,-2.5820183753967285,1.1303645372390747,1.4516538381576538,0.5439486503601074,0.0,0.0,1.0,234.10585021972656,229.0,132.95936584472656,-31035.775390625,2008.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426696777344,311.59344482421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7478437423706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007589663146063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,292.92547607421875,297.1499938964844,293.1499938964844,0.879447340965271,-12683.14453125,304.2017517089844,0.9990000128746032,1.0,0.8015831112861633,293.31414794921875,297.1499938964844,293.1499938964844,0.1341195851564407,-3049.98095703125,304.1776123046875,0.6125553250312805,0.1947540640830993,0.1931163519620895,293.2020874023437,297.1499938964844,293.1499938964844,0.385097473859787,-5198.0009765625,304.1784362792969,0.8090953230857849,0.4637534618377685,0.3291025161743164,293.18914794921875,297.1499938964844,293.1499938964844,0.5178515911102295,-8870.060546875,304.18231201171875,0.8712586760520935,0.5874829292297363,0.5614255666732788,293.3369140625,297.1499938964844,293.1499938964844,0.0102144191041588,-3187.23095703125,301.2395324707031,0.345018059015274,0.050000000745058,0.2605666518211365,291.1065673828125,291.1499938964844,259.0140686035156,257.6081848144531,279.1955261230469,294.9251708984375,291.1114807128906,1.0,0.5680062770843506,0.6923561096191406,0.6923561096191406,1.0,1.0,-2.5760602951049805,1.1286187171936035,1.4474416971206665,0.5433758497238159,0.0,0.0,1.0,233.64854431152344,232.0,136.20938110351562,-31103.720703125,1997.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77215576171875,311.7141418457031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7484737038612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007596056675538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,292.9393920898437,297.1499938964844,293.1499938964844,0.8716000914573669,-12602.00390625,304.1974182128906,0.9990000128746032,1.0,0.8026901483535767,293.32183837890625,297.1499938964844,293.1499938964844,0.1284086257219314,-2943.791748046875,304.17791748046875,0.6062065958976746,0.1890357285737991,0.187787190079689,293.2089538574219,297.1499938964844,293.1499938964844,0.378893107175827,-5131.0146484375,304.17926025390625,0.8072226047515869,0.4610432088375091,0.3272780776023865,293.1942443847656,297.1499938964844,293.1499938964844,0.5108609199523926,-8775.55078125,304.18316650390625,0.8698889017105103,0.5854572057723999,0.5595744848251343,293.3447265625,297.1499938964844,293.1499938964844,0.0100024649873375,-3137.343994140625,301.1752319335937,0.3448068797588348,0.050000000745058,0.2606658935546875,291.2041320800781,291.1499938964844,259.0547180175781,257.6454467773437,279.1961975097656,294.93896484375,291.2084045410156,1.0,0.5671627521514893,0.6970041394233704,0.6970041394233704,1.0,1.0,-2.56668758392334,1.1262952089309692,1.4403923749923706,0.5428644418716431,0.0,0.0,0.9894278049468994,233.8470764160156,235.0,133.4259490966797,-31226.572265625,1983.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00201416015625,311.9259948730469,278.1499938964844,0.0,18000.0,316.6700134277344,32674.40234375,36000.0,0.0,0.0,0.7492884397506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830949068069458,1.8309767246246336,-2.7746560590458103e-05,0.0,0.0007604325073771,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,292.9393920898437,297.1499938964844,293.1499938964844,0.8716000914573669,-12602.00390625,304.1974182128906,0.9990000128746032,1.0,0.8026901483535767,293.32183837890625,297.1499938964844,293.1499938964844,0.1284086257219314,-2943.791748046875,304.17791748046875,0.6062065958976746,0.1890357285737991,0.187787190079689,293.2089538574219,297.1499938964844,293.1499938964844,0.378893107175827,-5131.0146484375,304.17926025390625,0.8072226047515869,0.4610432088375091,0.3272780776023865,293.1942443847656,297.1499938964844,293.1499938964844,0.5108609199523926,-8775.55078125,304.18316650390625,0.8698889017105103,0.5854572057723999,0.5595744848251343,293.3447265625,297.1499938964844,293.1499938964844,0.0100024649873375,-3137.343994140625,301.1752319335937,0.3448068797588348,0.050000000745058,0.2606658935546875,291.2041320800781,291.1499938964844,259.0547180175781,257.6454467773437,279.1961975097656,294.93896484375,291.2084045410156,1.0,0.5671627521514893,0.6970041394233704,0.6970041394233704,1.0,1.0,-2.56668758392334,1.1262952089309692,1.4403923749923706,0.5428644418716431,0.0,0.0,0.9894278049468994,233.8470764160156,235.0,133.4259490966797,-31226.572265625,1983.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00201416015625,311.9259948730469,278.1499938964844,0.0,18000.0,316.6700134277344,32674.40234375,36000.0,0.0,0.0,0.7492884397506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830949068069458,1.8309767246246336,-2.7746560590458103e-05,0.0,0.0007604325073771,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,292.9564208984375,297.1499938964844,293.1499938964844,0.8671877980232239,-12562.498046875,304.1889038085937,0.9990000128746032,1.0,0.8057742714881897,293.3294677734375,297.1499938964844,293.1499938964844,0.122865229845047,-2840.048095703125,304.1778564453125,0.5988242030143738,0.1831365823745727,0.1823194473981857,293.2159423828125,297.1499938964844,293.1499938964844,0.3730745911598205,-5068.3125,304.17919921875,0.8045356273651123,0.4581309854984283,0.3253309428691864,293.1991882324219,297.1499938964844,293.1499938964844,0.5045220851898193,-8690.328125,304.1826477050781,0.8677833080291748,0.5833349227905273,0.5576760768890381,293.3527526855469,297.1499938964844,293.1499938964844,0.0098101580515503,-3092.536376953125,301.10516357421875,0.3442207872867584,0.050000000745058,0.2609417736530304,291.28619384765625,291.1499938964844,259.093505859375,257.68121337890625,279.1972045898437,294.9559020996094,291.28973388671875,1.0,0.5671613216400146,0.701773464679718,0.701773464679718,1.0,1.0,-2.559532642364502,1.1249772310256958,1.4345554113388062,0.5429044961929321,0.0,0.0,0.9656225442886353,235.0670318603516,238.0,117.27478790283205,-31319.865234375,1978.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1929626464844,312.0970764160156,278.1499938964844,0.0,18000.0,317.1499938964844,33580.2890625,36000.0,0.0,0.0,0.7544571161270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275171518325808,1.827545046806336,-2.787518496916164e-05,0.0,0.0007656780653633,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,292.9564208984375,297.1499938964844,293.1499938964844,0.8671877980232239,-12562.498046875,304.1889038085937,0.9990000128746032,1.0,0.8057742714881897,293.3294677734375,297.1499938964844,293.1499938964844,0.122865229845047,-2840.048095703125,304.1778564453125,0.5988242030143738,0.1831365823745727,0.1823194473981857,293.2159423828125,297.1499938964844,293.1499938964844,0.3730745911598205,-5068.3125,304.17919921875,0.8045356273651123,0.4581309854984283,0.3253309428691864,293.1991882324219,297.1499938964844,293.1499938964844,0.5045220851898193,-8690.328125,304.1826477050781,0.8677833080291748,0.5833349227905273,0.5576760768890381,293.3527526855469,297.1499938964844,293.1499938964844,0.0098101580515503,-3092.536376953125,301.10516357421875,0.3442207872867584,0.050000000745058,0.2609417736530304,291.28619384765625,291.1499938964844,259.093505859375,257.68121337890625,279.1972045898437,294.9559020996094,291.28973388671875,1.0,0.5671613216400146,0.701773464679718,0.701773464679718,1.0,1.0,-2.559532642364502,1.1249772310256958,1.4345554113388062,0.5429044961929321,0.0,0.0,0.9656225442886353,235.0670318603516,238.0,117.27478790283205,-31319.865234375,1978.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1929626464844,312.0970764160156,278.1499938964844,0.0,18000.0,317.1499938964844,33580.2890625,36000.0,0.0,0.0,0.7544571161270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275171518325808,1.827545046806336,-2.787518496916164e-05,0.0,0.0007656780653633,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,292.9756164550781,297.1499938964844,293.1499938964844,0.8647571206092834,-12545.2529296875,304.1800231933594,0.9990000128746032,1.0,0.8101441264152527,293.3370056152344,297.1499938964844,293.1499938964844,0.1173496842384338,-2735.900634765625,304.1777648925781,0.5905554294586182,0.1770619302988052,0.1767084300518036,293.2221069335937,297.1499938964844,293.1499938964844,0.3674050867557525,-5007.0390625,304.1789245605469,0.8013863563537598,0.4552119076251983,0.3233693540096283,293.2047119140625,297.1499938964844,293.1499938964844,0.4982249736785888,-8605.2529296875,304.1822814941406,0.8651448488235474,0.5809684991836548,0.5556065440177917,293.3609924316406,297.1499938964844,293.1499938964844,0.0096272118389606,-3049.438720703125,301.0320739746094,0.3433981537818908,0.050000000745058,0.2613341510295868,291.3644714355469,291.1499938964844,259.130126953125,257.7152099609375,279.1983642578125,294.9750366210937,291.3680419921875,1.0,0.5676925778388977,0.7066684365272522,0.7066684365272522,1.0,1.0,-2.55366849899292,1.1242271661758425,1.429441213607788,0.5432637929916382,0.0,0.0,0.9318408966064452,236.9553375244141,241.0,111.30691528320312,-31442.2421875,1977.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4219055175781,312.2963256835937,278.1499938964844,0.0,18000.0,317.1499938964844,35182.375,36000.0,0.0,0.0,0.7555278539657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82141387462616,1.8214420080184937,-2.8102258511353284e-05,0.0,0.0007667647441849,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,292.9756164550781,297.1499938964844,293.1499938964844,0.8647571206092834,-12545.2529296875,304.1800231933594,0.9990000128746032,1.0,0.8101441264152527,293.3370056152344,297.1499938964844,293.1499938964844,0.1173496842384338,-2735.900634765625,304.1777648925781,0.5905554294586182,0.1770619302988052,0.1767084300518036,293.2221069335937,297.1499938964844,293.1499938964844,0.3674050867557525,-5007.0390625,304.1789245605469,0.8013863563537598,0.4552119076251983,0.3233693540096283,293.2047119140625,297.1499938964844,293.1499938964844,0.4982249736785888,-8605.2529296875,304.1822814941406,0.8651448488235474,0.5809684991836548,0.5556065440177917,293.3609924316406,297.1499938964844,293.1499938964844,0.0096272118389606,-3049.438720703125,301.0320739746094,0.3433981537818908,0.050000000745058,0.2613341510295868,291.3644714355469,291.1499938964844,259.130126953125,257.7152099609375,279.1983642578125,294.9750366210937,291.3680419921875,1.0,0.5676925778388977,0.7066684365272522,0.7066684365272522,1.0,1.0,-2.55366849899292,1.1242271661758425,1.429441213607788,0.5432637929916382,0.0,0.0,0.9318408966064452,236.9553375244141,241.0,111.30691528320312,-31442.2421875,1977.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4219055175781,312.2963256835937,278.1499938964844,0.0,18000.0,317.1499938964844,35182.375,36000.0,0.0,0.0,0.7555278539657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82141387462616,1.8214420080184937,-2.8102258511353284e-05,0.0,0.0007667647441849,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,292.99615478515625,297.1499938964844,293.1499938964844,0.86557537317276,-12566.3857421875,304.1683959960937,0.9990000128746032,1.0,0.815339207649231,293.34442138671875,297.1499938964844,293.1499938964844,0.112114705145359,-2636.611572265625,304.1771850585937,0.5814999341964722,0.1708185076713562,0.1709511131048202,293.22802734375,297.1499938964844,293.1499938964844,0.3626709580421448,-4956.41357421875,304.1770324707031,0.797929048538208,0.4521854221820831,0.3213653266429901,293.2103881835937,297.1499938964844,293.1499938964844,0.4930514097213745,-8536.4501953125,304.1799621582031,0.862152099609375,0.5784297585487366,0.5533615946769714,293.3693542480469,297.1499938964844,293.1499938964844,0.0094612948596477,-3012.51025390625,300.9498596191406,0.3424322009086609,0.050000000745058,0.2618032693862915,291.4144897460937,291.1499938964844,259.1643371582031,257.74725341796875,279.1995544433594,294.9955749511719,291.4147033691406,1.0,0.5685470104217529,0.7116825580596924,0.7116825580596924,1.0,1.0,-2.5484507083892822,1.1237361431121826,1.4247145652770996,0.5437764525413513,0.0,0.0,0.8923484683036804,239.2773895263672,229.0,66.85652160644531,-31397.5,1979.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6326599121094,312.422607421875,278.1499938964844,0.0,18000.0,317.1499938964844,36588.08984375,36000.0,0.0,0.0,0.7559176087379456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7819291353225708,1.781956672668457,-2.755618334049359e-05,0.0,0.0007671602652408,0.0,0.0,650.6444091796875,0.0,0.0,0.0,0.9817598462104796,4.0,0.0,1.0
464040,292.99615478515625,297.1499938964844,293.1499938964844,0.86557537317276,-12566.3857421875,304.1683959960937,0.9990000128746032,1.0,0.815339207649231,293.34442138671875,297.1499938964844,293.1499938964844,0.112114705145359,-2636.611572265625,304.1771850585937,0.5814999341964722,0.1708185076713562,0.1709511131048202,293.22802734375,297.1499938964844,293.1499938964844,0.3626709580421448,-4956.41357421875,304.1770324707031,0.797929048538208,0.4521854221820831,0.3213653266429901,293.2103881835937,297.1499938964844,293.1499938964844,0.4930514097213745,-8536.4501953125,304.1799621582031,0.862152099609375,0.5784297585487366,0.5533615946769714,293.3693542480469,297.1499938964844,293.1499938964844,0.0094612948596477,-3012.51025390625,300.9498596191406,0.3424322009086609,0.050000000745058,0.2618032693862915,291.4144897460937,291.1499938964844,259.1643371582031,257.74725341796875,279.1995544433594,294.9955749511719,291.4147033691406,1.0,0.5685470104217529,0.7116825580596924,0.7116825580596924,1.0,1.0,-2.5484507083892822,1.1237361431121826,1.4247145652770996,0.5437764525413513,0.0,0.0,0.8923484683036804,239.2773895263672,229.0,66.85652160644531,-31397.5,1979.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6326599121094,312.422607421875,278.1499938964844,0.0,18000.0,317.1499938964844,36588.08984375,36000.0,0.0,0.0,0.7559176087379456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7819291353225708,1.781956672668457,-2.755618334049359e-05,0.0,0.0007671602652408,0.0,0.0,650.6444091796875,0.0,0.0,0.0,0.9817598462104796,4.0,0.0,1.0
464100,293.0048828125,297.1499938964844,293.1499938964844,0.864144504070282,-12550.751953125,304.16778564453125,0.9990000128746032,1.0,0.8143993616104126,293.347900390625,297.1499938964844,293.1499938964844,0.1096681207418441,-2590.2607421875,304.1766967773437,0.5776897668838501,0.1676728427410125,0.1679615825414657,293.230712890625,297.1499938964844,293.1499938964844,0.3609876632690429,-4938.91357421875,304.1752014160156,0.7973315119743347,0.4506677687168121,0.3202948570251465,293.2129821777344,297.1499938964844,293.1499938964844,0.491405040025711,-8515.6044921875,304.1775207519531,0.8618544340133667,0.5771597027778625,0.5521469712257385,293.3733215332031,297.1499938964844,293.1499938964844,0.0093801664188504,-2996.238037109375,300.9023132324219,0.3426063954830169,0.050000000745058,0.2617185711860657,291.4152526855469,291.1499938964844,259.18048095703125,257.762451171875,279.201171875,295.0044860839844,291.415283203125,1.0,0.5669887661933899,0.7143641710281372,0.7143641710281372,1.0,1.0,-2.5408945083618164,1.1211371421813965,1.41975736618042,0.5429434180259705,0.0,0.0,0.8745830059051514,238.57489013671875,229.0,37.76920318603516,-31275.640625,1964.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7577209472656,312.478515625,278.1499938964844,0.0,18000.0,316.6700134277344,36766.41796875,36000.0,0.0,0.0,0.7507798075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746281385421753,1.746308207511902,-2.683275852177757e-05,0.0,0.0007619460811838,0.0,0.0,618.1978759765625,0.0,0.0,0.0,0.9649419784545898,4.0,0.0,1.0
464160,293.0103454589844,297.1499938964844,293.1499938964844,0.8606464266777039,-12508.412109375,304.1709289550781,0.9990000128746032,1.0,0.8112385869026184,293.35113525390625,297.1499938964844,293.1499938964844,0.1072413548827171,-2544.125,304.17626953125,0.5743736624717712,0.164531871676445,0.1649329960346222,293.233154296875,297.1499938964844,293.1499938964844,0.3594258725643158,-4922.71044921875,304.1734619140625,0.7974629998207092,0.4491676688194275,0.3192050755023956,293.21533203125,297.1499938964844,293.1499938964844,0.4899341166019439,-8497.083984375,304.1752014160156,0.8623209595680237,0.5758992433547974,0.5509043335914612,293.3770446777344,297.1499938964844,293.1499938964844,0.0092924199998378,-2978.57568359375,300.8538513183594,0.3431946635246277,0.050000000745058,0.2614339292049408,291.41229248046875,291.1499938964844,259.1958923339844,257.7770690917969,279.2021789550781,295.0101013183594,291.4114685058594,1.0,0.5645895004272461,0.717052698135376,0.717052698135376,1.0,1.0,-2.530317783355713,1.1170949935913086,1.4132227897644043,0.5412502884864807,0.0,0.0,0.8573387265205383,236.699951171875,217.0,14.204719543457031,-31098.111328125,1940.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.868896484375,312.5165405273437,278.1499938964844,0.0,18000.0,316.6700134277344,36864.84765625,36000.0,0.0,0.0,0.7493839263916016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7071653604507446,1.7071913480758667,-2.6034713300759904e-05,0.0,0.0007605294231325,0.0,0.0,583.6231079101562,0.0,0.0,0.0,0.9464774131774902,4.0,0.0,1.0
464220,293.0132751464844,297.1499938964844,293.1499938964844,0.8491944074630737,-12367.861328125,304.1832275390625,0.9990000128746032,1.0,0.8005403280258179,293.3567810058594,297.1499938964844,293.1499938964844,0.1024369820952415,-2452.18603515625,304.1755065917969,0.5686870813369751,0.1582907140254974,0.1588216423988342,293.2371826171875,297.1499938964844,293.1499938964844,0.3565399944782257,-4892.68212890625,304.17047119140625,0.7992104291915894,0.4462426602840423,0.3170117139816284,293.219482421875,297.1499938964844,293.1499938964844,0.4873024225234985,-8463.7822265625,304.1712341308594,0.8647995591163635,0.5734034776687622,0.5483618974685669,293.3834533691406,297.1499938964844,293.1499938964844,0.0091080237179994,-2940.9111328125,300.7557678222656,0.3452217280864715,0.050000000745058,0.2604782581329345,291.39923095703125,291.1499938964844,259.2245483398437,257.804443359375,279.202880859375,295.0133056640625,291.39862060546875,1.0,0.5578027367591858,0.7223889231681824,0.7223889231681824,1.0,1.0,-2.503288984298706,1.1061135530471802,1.3971755504608154,0.5362710952758789,0.0,0.0,0.8250401020050049,230.696517944336,220.0,-7.635293960571289,-30715.498046875,1875.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1562194824219,312.63934326171875,278.1499938964844,0.0,18000.0,316.6700134277344,36936.92578125,36000.0,0.0,0.0,0.7451647520065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246424913406372,1.6246669292449951,-2.4381382900173776e-05,0.0,0.0007562474929727,0.0,0.0,514.8353881835938,0.0,0.0,0.0,0.9077552556991576,4.0,0.0,1.0
