time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464280,293.0132751464844,297.1499938964844,293.1499938964844,0.8491944074630737,-12367.861328125,304.1832275390625,0.9990000128746032,1.0,0.8005403280258179,293.3567810058594,297.1499938964844,293.1499938964844,0.1024369820952415,-2452.18603515625,304.1755065917969,0.5686870813369751,0.1582907140254974,0.1588216423988342,293.2371826171875,297.1499938964844,293.1499938964844,0.3565399944782257,-4892.68212890625,304.17047119140625,0.7992104291915894,0.4462426602840423,0.3170117139816284,293.219482421875,297.1499938964844,293.1499938964844,0.4873024225234985,-8463.7822265625,304.1712341308594,0.8647995591163635,0.5734034776687622,0.5483618974685669,293.3834533691406,297.1499938964844,293.1499938964844,0.0091080237179994,-2940.9111328125,300.7557678222656,0.3452217280864715,0.050000000745058,0.2604782581329345,291.39923095703125,291.1499938964844,259.2245483398437,257.804443359375,279.202880859375,295.0133056640625,291.39862060546875,1.0,0.5578027367591858,0.7223889231681824,0.7223889231681824,1.0,1.0,-2.503288984298706,1.1061135530471802,1.3971755504608154,0.5362710952758789,0.0,0.0,0.8250401020050049,230.696517944336,220.0,-7.635293960571289,-30715.498046875,1875.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1562194824219,312.63934326171875,278.1499938964844,0.0,18000.0,316.6700134277344,36936.92578125,36000.0,0.0,0.0,0.7451647520065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246424913406372,1.6246669292449951,-2.4381382900173776e-05,0.0,0.0007562474929727,0.0,0.0,514.8353881835938,0.0,0.0,0.0,0.9077552556991576,4.0,0.0,1.0
464340,293.01470947265625,297.1499938964844,293.1499938964844,0.8438767194747925,-12310.1328125,304.1805725097656,0.9990000128746032,1.0,0.7955638766288757,293.36181640625,297.1499938964844,293.1499938964844,0.0978500097990036,-2363.73095703125,304.1746520996094,0.5612048506736755,0.1520320475101471,0.1528306305408477,293.2406921386719,297.1499938964844,293.1499938964844,0.3541562557220459,-4868.09423828125,304.1676025390625,0.7991116642951965,0.4433223307132721,0.3149276077747345,293.223388671875,297.1499938964844,293.1499938964844,0.4852628409862518,-8438.40625,304.16754150390625,0.8653004765510559,0.5708491802215576,0.5459020733833313,293.3890686035156,297.1499938964844,293.1499938964844,0.0089558381587266,-2911.127685546875,300.6549377441406,0.3461844027042389,0.050000000745058,0.260038673877716,291.3768615722656,291.1499938964844,259.25,257.8291015625,279.2003173828125,295.0145568847656,291.375244140625,1.0,0.5541805624961853,0.7272853255271912,0.7272853255271912,1.0,1.0,-2.484112024307251,1.098658323287964,1.385453701019287,0.5328871011734009,0.0,0.0,0.7960132360458374,227.7074584960937,223.0,-28.26129722595215,-30392.888671875,1834.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5032958984375,312.7870483398437,278.1499938964844,0.0,18000.0,316.19000244140625,36931.94140625,36000.0,0.0,0.0,0.7342640161514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5395231246948242,1.5395458936691284,-2.274474172736518e-05,0.0,0.0007451846613548,0.0,0.0,449.9588928222656,0.0,0.0,0.0,0.8683131337165833,4.0,0.0,1.0
464400,293.01470947265625,297.1499938964844,293.1499938964844,0.8438767194747925,-12310.1328125,304.1805725097656,0.9990000128746032,1.0,0.7955638766288757,293.36181640625,297.1499938964844,293.1499938964844,0.0978500097990036,-2363.73095703125,304.1746520996094,0.5612048506736755,0.1520320475101471,0.1528306305408477,293.2406921386719,297.1499938964844,293.1499938964844,0.3541562557220459,-4868.09423828125,304.1676025390625,0.7991116642951965,0.4433223307132721,0.3149276077747345,293.223388671875,297.1499938964844,293.1499938964844,0.4852628409862518,-8438.40625,304.16754150390625,0.8653004765510559,0.5708491802215576,0.5459020733833313,293.3890686035156,297.1499938964844,293.1499938964844,0.0089558381587266,-2911.127685546875,300.6549377441406,0.3461844027042389,0.050000000745058,0.260038673877716,291.3768615722656,291.1499938964844,259.25,257.8291015625,279.2003173828125,295.0145568847656,291.375244140625,1.0,0.5541805624961853,0.7272853255271912,0.7272853255271912,1.0,1.0,-2.484112024307251,1.098658323287964,1.385453701019287,0.5328871011734009,0.0,0.0,0.7960132360458374,227.7074584960937,223.0,-28.26129722595215,-30392.888671875,1834.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5032958984375,312.7870483398437,278.1499938964844,0.0,18000.0,316.19000244140625,36931.94140625,36000.0,0.0,0.0,0.7342640161514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5395231246948242,1.5395458936691284,-2.274474172736518e-05,0.0,0.0007451846613548,0.0,0.0,449.9588928222656,0.0,0.0,0.0,0.8683131337165833,4.0,0.0,1.0
464460,293.0209350585937,297.1499938964844,293.1499938964844,0.8447642922401428,-12330.1640625,304.1687927246094,0.9990000128746032,1.0,0.7948117256164551,293.36572265625,297.1499938964844,293.1499938964844,0.093547910451889,-2280.548095703125,304.1736145019531,0.5523636341094971,0.1458678245544433,0.1469498574733734,293.24334716796875,297.1499938964844,293.1499938964844,0.3526040911674499,-4852.81982421875,304.164306640625,0.7976221442222595,0.4404849410057068,0.312923401594162,293.2264099121094,297.1499938964844,293.1499938964844,0.4843201339244842,-8428.4072265625,304.1632385253906,0.864321231842041,0.5683727264404297,0.5435326099395752,293.39361572265625,297.1499938964844,293.1499938964844,0.0088374111801385,-2890.879638671875,300.5484924316406,0.3463315069675445,0.050000000745058,0.2599731385707855,291.3323669433594,291.1499938964844,259.27301025390625,257.851806640625,279.19842529296875,295.02069091796875,291.3299560546875,1.0,0.5523332357406616,0.7320301532745361,0.7320301532745361,1.0,1.0,-2.4708056449890137,1.093846082687378,1.3769594430923462,0.530974805355072,0.0,0.0,0.774467945098877,226.9187774658203,226.0,-54.17588806152344,-30087.564453125,1812.1859130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7821655273437,312.878662109375,278.1499938964844,0.0,18000.0,316.19000244140625,36766.12890625,36000.0,0.0,0.0,0.7256559729576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4659638404846191,1.4659852981567385,-2.136472903657705e-05,0.0,0.0007364485645666,0.0,0.0,398.34759521484375,0.0,0.0,0.0,0.8346835374832153,4.0,0.0,1.0
464520,293.0209350585937,297.1499938964844,293.1499938964844,0.8447642922401428,-12330.1640625,304.1687927246094,0.9990000128746032,1.0,0.7948117256164551,293.36572265625,297.1499938964844,293.1499938964844,0.093547910451889,-2280.548095703125,304.1736145019531,0.5523636341094971,0.1458678245544433,0.1469498574733734,293.24334716796875,297.1499938964844,293.1499938964844,0.3526040911674499,-4852.81982421875,304.164306640625,0.7976221442222595,0.4404849410057068,0.312923401594162,293.2264099121094,297.1499938964844,293.1499938964844,0.4843201339244842,-8428.4072265625,304.1632385253906,0.864321231842041,0.5683727264404297,0.5435326099395752,293.39361572265625,297.1499938964844,293.1499938964844,0.0088374111801385,-2890.879638671875,300.5484924316406,0.3463315069675445,0.050000000745058,0.2599731385707855,291.3323669433594,291.1499938964844,259.27301025390625,257.851806640625,279.19842529296875,295.02069091796875,291.3299560546875,1.0,0.5523332357406616,0.7320301532745361,0.7320301532745361,1.0,1.0,-2.4708056449890137,1.093846082687378,1.3769594430923462,0.530974805355072,0.0,0.0,0.774467945098877,226.9187774658203,226.0,-54.17588806152344,-30087.564453125,1812.1859130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7821655273437,312.878662109375,278.1499938964844,0.0,18000.0,316.19000244140625,36766.12890625,36000.0,0.0,0.0,0.7256559729576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4659638404846191,1.4659852981567385,-2.136472903657705e-05,0.0,0.0007364485645666,0.0,0.0,398.34759521484375,0.0,0.0,0.0,0.8346835374832153,4.0,0.0,1.0
464580,293.0301818847656,297.1499938964844,293.1499938964844,0.848852276802063,-12387.427734375,304.1557312011719,0.9990000128746032,1.0,0.7965366840362549,293.3684997558594,297.1499938964844,293.1499938964844,0.0893831476569175,-2199.778564453125,304.17266845703125,0.5428935289382935,0.1398398280143737,0.1412631422281265,293.24517822265625,297.1499938964844,293.1499938964844,0.3512556254863739,-4839.46630859375,304.1618347167969,0.7953774929046631,0.4377452731132507,0.3110379576683044,293.22857666015625,297.1499938964844,293.1499938964844,0.4836440682411194,-8421.4130859375,304.1600036621094,0.8625373244285583,0.566000759601593,0.5413304567337036,293.3970031738281,297.1499938964844,293.1499938964844,0.0087330183014273,-2873.5341796875,300.4429016113281,0.3459965586662292,0.050000000745058,0.2601261436939239,291.2874755859375,291.1499938964844,259.2945251464844,257.8734741210937,279.1971130371094,295.0298767089844,291.2853088378906,1.0,0.5516787767410278,0.736668586730957,0.736668586730957,1.0,1.0,-2.4613161087036133,1.0907469987869265,1.370569109916687,0.529960572719574,0.0,0.0,0.7591769695281982,227.4251403808593,229.0,-59.38263702392578,-29863.00390625,1800.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0192565917969,312.9619445800781,278.1499938964844,0.0,18000.0,316.19000244140625,36570.359375,36000.0,0.0,0.0,0.716422438621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410876750946045,1.410897135734558,-2.035810575762298e-05,0.0,0.0007270777132362,0.0,0.0,362.38232421875,0.0,0.0,0.0,0.8096594214439392,4.0,0.0,1.0
464640,293.0301818847656,297.1499938964844,293.1499938964844,0.848852276802063,-12387.427734375,304.1557312011719,0.9990000128746032,1.0,0.7965366840362549,293.3684997558594,297.1499938964844,293.1499938964844,0.0893831476569175,-2199.778564453125,304.17266845703125,0.5428935289382935,0.1398398280143737,0.1412631422281265,293.24517822265625,297.1499938964844,293.1499938964844,0.3512556254863739,-4839.46630859375,304.1618347167969,0.7953774929046631,0.4377452731132507,0.3110379576683044,293.22857666015625,297.1499938964844,293.1499938964844,0.4836440682411194,-8421.4130859375,304.1600036621094,0.8625373244285583,0.566000759601593,0.5413304567337036,293.3970031738281,297.1499938964844,293.1499938964844,0.0087330183014273,-2873.5341796875,300.4429016113281,0.3459965586662292,0.050000000745058,0.2601261436939239,291.2874755859375,291.1499938964844,259.2945251464844,257.8734741210937,279.1971130371094,295.0298767089844,291.2853088378906,1.0,0.5516787767410278,0.736668586730957,0.736668586730957,1.0,1.0,-2.4613161087036133,1.0907469987869265,1.370569109916687,0.529960572719574,0.0,0.0,0.7591769695281982,227.4251403808593,229.0,-59.38263702392578,-29863.00390625,1800.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0192565917969,312.9619445800781,278.1499938964844,0.0,18000.0,316.19000244140625,36570.359375,36000.0,0.0,0.0,0.716422438621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410876750946045,1.410897135734558,-2.035810575762298e-05,0.0,0.0007270777132362,0.0,0.0,362.38232421875,0.0,0.0,0.0,0.8096594214439392,4.0,0.0,1.0
464700,293.0357971191406,297.1499938964844,293.1499938964844,0.8517199754714966,-12425.1181640625,304.14947509765625,0.9990000128746032,1.0,0.7980634570121765,293.3696594238281,297.1499938964844,293.1499938964844,0.0873059406876564,-2159.460693359375,304.1723327636719,0.5379817485809326,0.1368417292833328,0.1384552866220474,293.2460021972656,297.1499938964844,293.1499938964844,0.3505666553974151,-4832.49072265625,304.1609191894531,0.7940420508384705,0.4363797903060913,0.3101123869419098,293.2295227050781,297.1499938964844,293.1499938964844,0.4832896292209625,-8417.408203125,304.1588134765625,0.8614232540130615,0.5648190975189209,0.5402531027793884,293.39849853515625,297.1499938964844,293.1499938964844,0.0086829140782356,-2865.082275390625,300.3904724121094,0.3457010984420776,0.050000000745058,0.2602615356445312,291.2667236328125,291.1499938964844,259.3047790527344,257.8839416503906,279.1966857910156,295.03546142578125,291.2646789550781,1.0,0.5516645312309265,0.7389709949493408,0.7389709949493408,1.0,1.0,-2.4575324058532715,1.0896259546279907,1.3679065704345703,0.529679000377655,0.0,0.0,0.7534839510917664,228.02496337890625,229.0,-58.35496139526367,-29770.1640625,1797.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.11248779296875,312.99285888671875,278.1499938964844,0.0,18000.0,315.7099914550781,36480.125,36000.0,0.0,0.0,0.7069352269172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894418478012085,1.389461874961853,-1.9973200323875066e-05,0.0,0.0007174493512138,0.0,0.0,348.9992370605469,0.0,0.0,0.0,0.7999853491783142,4.0,0.0,1.0
464760,293.0419616699219,297.1499938964844,293.1499938964844,0.8552364110946655,-12470.1416015625,304.1431579589844,0.9990000128746032,1.0,0.7999242544174194,293.3707580566406,297.1499938964844,293.1499938964844,0.0852438881993293,-2119.52197265625,304.1720275878906,0.532985270023346,0.1338440775871276,0.1356569826602935,293.24676513671875,297.1499938964844,293.1499938964844,0.3499528169631958,-4826.34765625,304.1600646972656,0.7925964593887329,0.4350099265575409,0.3091897666454315,293.2304382324219,297.1499938964844,293.1499938964844,0.4830405712127685,-8414.85546875,304.1576843261719,0.860196590423584,0.5636329650878906,0.5391794443130493,293.39990234375,297.1499938964844,293.1499938964844,0.0086347460746765,-2857.2431640625,300.3372802734375,0.3453425467014313,0.050000000745058,0.260426789522171,291.2440490722656,291.1499938964844,259.314697265625,257.8941955566406,279.1964111328125,295.0415954589844,291.241455078125,1.0,0.5518050193786621,0.7412714958190918,0.7412714958190918,1.0,1.0,-2.4542057514190674,1.0887068510055542,1.3654989004135132,0.5295038223266602,0.0,0.0,0.7494430541992188,228.7996520996093,232.0,-62.441776275634766,-29661.046875,1796.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1496887207031,312.9839172363281,278.1499938964844,0.0,18000.0,315.7099914550781,36386.51171875,36000.0,0.0,0.0,0.7017160654067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372096061706543,1.3721157312393188,-1.966115269169677e-05,0.0,0.000712152570486,0.0,0.0,338.37359619140625,0.0,0.0,0.0,0.7922192811965942,4.0,0.0,1.0
464820,293.0499572753906,297.1499938964844,293.1499938964844,0.860076367855072,-12530.705078125,304.1360168457031,0.9990000128746032,1.0,0.802510142326355,293.3720092773437,297.1499938964844,293.1499938964844,0.0827618464827537,-2071.5556640625,304.1717529296875,0.5269164443016052,0.1302415579557418,0.1323030591011047,293.2476806640625,297.1499938964844,293.1499938964844,0.3492404818534851,-4819.17431640625,304.1591796875,0.7907447814941406,0.4333574175834656,0.3080825507640838,293.2314758300781,297.1499938964844,293.1499938964844,0.4827830791473388,-8412.212890625,304.156494140625,0.8586077094078064,0.5622017979621887,0.5378916263580322,293.4015808105469,297.1499938964844,293.1499938964844,0.0085791097953915,-2848.296630859375,300.272705078125,0.3448470532894134,0.050000000745058,0.2606570422649383,291.2158203125,291.1499938964844,259.32623291015625,257.9062194824219,279.1962585449219,295.0495300292969,291.2137145996094,1.0,0.5521360635757446,0.7440357208251953,0.7440357208251953,1.0,1.0,-2.450681686401367,1.08780837059021,1.3628733158111572,0.5294012427330017,0.0,0.0,0.7468621730804443,229.9153594970703,232.0,-62.3812255859375,-29557.923828125,1796.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1640014648437,312.96466064453125,278.1499938964844,0.0,18000.0,315.7099914550781,36250.796875,36000.0,0.0,0.0,0.6956940293312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586114645004272,1.358630895614624,-1.9406856154091656e-05,0.0,0.0007060409989207,0.0,0.0,330.0990295410156,0.0,0.0,0.0,0.7861875891685486,4.0,0.0,1.0
464880,293.0556030273437,297.1499938964844,293.1499938964844,0.863408625125885,-12571.685546875,304.1319274902344,0.9990000128746032,1.0,0.8044049739837646,293.3728332519531,297.1499938964844,293.1499938964844,0.0810752287507057,-2039.0010986328125,304.171630859375,0.5228485465049744,0.1278344094753265,0.1300661414861679,293.2483215332031,297.1499938964844,293.1499938964844,0.3486798703670501,-4813.34716796875,304.15887451171875,0.7894533276557922,0.4322476685047149,0.3073422014713287,293.232177734375,297.1499938964844,293.1499938964844,0.4825003147125244,-8408.720703125,304.15606689453125,0.8574926853179932,0.5612394213676453,0.5370302200317383,293.4026794433594,297.1499938964844,293.1499938964844,0.0085411537438631,-2841.791259765625,300.2302551269531,0.3444860875606537,0.050000000745058,0.2608262002468109,291.1999206542969,291.1499938964844,259.33367919921875,257.9140930175781,279.1962585449219,295.05517578125,291.197998046875,1.0,0.5524345636367798,0.7458862066268921,0.7458862066268921,1.0,1.0,-2.448549270629883,1.0873034000396729,1.36124587059021,0.5293827056884766,0.0,0.0,0.7459032535552979,230.7500762939453,235.0,-59.18391799926758,-29498.845703125,1796.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15509033203125,312.9443664550781,278.1499938964844,0.0,18000.0,315.7099914550781,36177.7578125,36000.0,0.0,0.0,0.6918617486953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352997064590454,1.353016376495361,-1.9297891412861645e-05,0.0,0.0007021517376415,0.0,0.0,326.65020751953125,0.0,0.0,0.0,0.783653736114502,4.0,0.0,1.0
464940,293.0707092285156,297.1499938964844,293.1499938964844,0.8722281455993652,-12678.1220703125,304.1233215332031,0.9990000128746032,1.0,0.8095935583114624,293.3747863769531,297.1499938964844,293.1499938964844,0.0767702832818031,-1956.288818359375,304.1716003417969,0.5126904249191284,0.1217892169952392,0.1244591698050499,293.2498779296875,297.1499938964844,293.1499938964844,0.3471091687679291,-4796.7275390625,304.1585388183594,0.7860717177391052,0.4294387996196747,0.3054750859737396,293.23394775390625,297.1499938964844,293.1499938964844,0.4815780818462372,-8396.65234375,304.1556091308594,0.8545598983764648,0.5587983131408691,0.5348540544509888,293.4054260253906,297.1499938964844,293.1499938964844,0.0084444573149085,-2824.407958984375,300.1246032714844,0.3435066938400268,0.050000000745058,0.261291354894638,291.165283203125,291.1499938964844,259.3515930175781,257.9332275390625,279.19659423828125,295.0702514648437,291.1636962890625,1.0,0.5533826947212219,0.7505583167076111,0.7505583167076111,1.0,1.0,-2.4437475204467773,1.086266279220581,1.3574811220169067,0.5294563174247742,0.0,0.0,0.7462540864944458,233.0805053710937,238.0,-50.309383392333984,-29369.16015625,1799.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.06964111328125,312.8629455566406,278.1499938964844,0.0,18000.0,315.2300109863281,36029.08984375,36000.0,0.0,0.0,0.6782811284065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3482210636138916,1.3482402563095093,-1.918592897709459e-05,0.0,0.0006883690948598,0.0,0.0,323.4969787597656,0.0,0.0,0.0,0.7815189361572266,4.0,0.0,1.0
465000,293.0707092285156,297.1499938964844,293.1499938964844,0.8722281455993652,-12678.1220703125,304.1233215332031,0.9990000128746032,1.0,0.8095935583114624,293.3747863769531,297.1499938964844,293.1499938964844,0.0767702832818031,-1956.288818359375,304.1716003417969,0.5126904249191284,0.1217892169952392,0.1244591698050499,293.2498779296875,297.1499938964844,293.1499938964844,0.3471091687679291,-4796.7275390625,304.1585388183594,0.7860717177391052,0.4294387996196747,0.3054750859737396,293.23394775390625,297.1499938964844,293.1499938964844,0.4815780818462372,-8396.65234375,304.1556091308594,0.8545598983764648,0.5587983131408691,0.5348540544509888,293.4054260253906,297.1499938964844,293.1499938964844,0.0084444573149085,-2824.407958984375,300.1246032714844,0.3435066938400268,0.050000000745058,0.261291354894638,291.165283203125,291.1499938964844,259.3515930175781,257.9332275390625,279.19659423828125,295.0702514648437,291.1636962890625,1.0,0.5533826947212219,0.7505583167076111,0.7505583167076111,1.0,1.0,-2.4437475204467773,1.086266279220581,1.3574811220169067,0.5294563174247742,0.0,0.0,0.7462540864944458,233.0805053710937,238.0,-50.309383392333984,-29369.16015625,1799.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.06964111328125,312.8629455566406,278.1499938964844,0.0,18000.0,315.2300109863281,36029.08984375,36000.0,0.0,0.0,0.6782811284065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3482210636138916,1.3482402563095093,-1.918592897709459e-05,0.0,0.0006883690948598,0.0,0.0,323.4969787597656,0.0,0.0,0.0,0.7815189361572266,4.0,0.0,1.0
465060,293.0867614746094,297.1499938964844,293.1499938964844,0.8821737766265869,-12796.0380859375,304.1156616210937,0.9990000128746032,1.0,0.8152362704277039,293.3767395019531,297.1499938964844,293.1499938964844,0.0723902955651283,-1873.0821533203125,304.1717224121094,0.5026477575302124,0.1157006174325943,0.1188207417726516,293.2514953613281,297.1499938964844,293.1499938964844,0.3455896377563476,-4780.68115234375,304.1582336425781,0.7825395464897156,0.4265829920768738,0.3035812377929687,293.2357177734375,297.1499938964844,293.1499938964844,0.4807454943656921,-8385.83984375,304.1551208496094,0.8514911532402039,0.5563109517097473,0.5326418280601501,293.4082336425781,297.1499938964844,293.1499938964844,0.0083496030420064,-2807.46875,300.0164489746094,0.3424564898014068,0.050000000745058,0.2618005573749542,291.1277160644531,291.1499938964844,259.3685302734375,257.95172119140625,279.1972351074219,295.0862731933594,291.1259765625,1.0,0.5545311570167542,0.7553129196166992,0.7553129196166992,1.0,1.0,-2.4394311904907227,1.085426926612854,1.3540042638778689,0.5296352505683899,0.0,0.0,0.7516753673553467,235.6627197265625,226.0,-51.70816040039063,-29219.734375,1804.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82916259765625,312.6839294433594,278.1499938964844,0.0,18000.0,315.2300109863281,35864.0234375,36000.0,0.0,0.0,0.6697817444801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575907945632937,1.357610106468201,-1.9302553482702933e-05,0.0,0.0006797433597967,0.0,0.0,328.43072509765625,0.0,0.0,0.0,0.7857969999313354,4.0,0.0,1.0
465120,293.0867614746094,297.1499938964844,293.1499938964844,0.8821737766265869,-12796.0380859375,304.1156616210937,0.9990000128746032,1.0,0.8152362704277039,293.3767395019531,297.1499938964844,293.1499938964844,0.0723902955651283,-1873.0821533203125,304.1717224121094,0.5026477575302124,0.1157006174325943,0.1188207417726516,293.2514953613281,297.1499938964844,293.1499938964844,0.3455896377563476,-4780.68115234375,304.1582336425781,0.7825395464897156,0.4265829920768738,0.3035812377929687,293.2357177734375,297.1499938964844,293.1499938964844,0.4807454943656921,-8385.83984375,304.1551208496094,0.8514911532402039,0.5563109517097473,0.5326418280601501,293.4082336425781,297.1499938964844,293.1499938964844,0.0083496030420064,-2807.46875,300.0164489746094,0.3424564898014068,0.050000000745058,0.2618005573749542,291.1277160644531,291.1499938964844,259.3685302734375,257.95172119140625,279.1972351074219,295.0862731933594,291.1259765625,1.0,0.5545311570167542,0.7553129196166992,0.7553129196166992,1.0,1.0,-2.4394311904907227,1.085426926612854,1.3540042638778689,0.5296352505683899,0.0,0.0,0.7516753673553467,235.6627197265625,226.0,-51.70816040039063,-29219.734375,1804.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82916259765625,312.6839294433594,278.1499938964844,0.0,18000.0,315.2300109863281,35864.0234375,36000.0,0.0,0.0,0.6697817444801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575907945632937,1.357610106468201,-1.9302553482702933e-05,0.0,0.0006797433597967,0.0,0.0,328.43072509765625,0.0,0.0,0.0,0.7857969999313354,4.0,0.0,1.0
465180,293.09716796875,297.1499938964844,293.1499938964844,0.8807767033576965,-12766.12890625,304.1299743652344,0.9990000128746032,1.0,0.8114034533500671,293.37811279296875,297.1499938964844,293.1499938964844,0.067654050886631,-1784.0098876953125,304.1723937988281,0.4945632815361023,0.109674759209156,0.1130231693387031,293.2525634765625,297.1499938964844,293.1499938964844,0.3432846963405609,-4755.3720703125,304.15936279296875,0.7820229530334473,0.4237894117832184,0.3015702664852142,293.237060546875,297.1499938964844,293.1499938964844,0.4788897335529327,-8359.7802734375,304.15655517578125,0.8515567779541016,0.5538679361343384,0.5302640199661255,293.4105834960937,297.1499938964844,293.1499938964844,0.0082137286663055,-2777.2880859375,299.914794921875,0.343169093132019,0.050000000745058,0.2614552676677704,291.1107177734375,291.1499938964844,259.3847045898437,257.9696655273437,279.20050048828125,295.0970153808594,291.1103820800781,1.0,0.5507798194885254,0.7605374455451965,0.7605374455451965,1.0,1.0,-2.422189950942993,1.0784108638763428,1.3437790870666504,0.5267088413238525,0.0,0.0,0.7584037184715271,233.2771759033203,214.0,-26.929174423217773,-29010.724609375,1769.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53375244140625,312.499755859375,278.1499938964844,0.0,18000.0,315.2300109863281,35789.40234375,36000.0,0.0,0.0,0.6629230976104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777459859848022,1.377765655517578,-1.962046007975005e-05,0.0,0.000672782654874,0.0,0.0,340.03631591796875,0.0,0.0,0.0,0.7947613596916199,4.0,0.0,1.0
465240,293.09716796875,297.1499938964844,293.1499938964844,0.8807767033576965,-12766.12890625,304.1299743652344,0.9990000128746032,1.0,0.8114034533500671,293.37811279296875,297.1499938964844,293.1499938964844,0.067654050886631,-1784.0098876953125,304.1723937988281,0.4945632815361023,0.109674759209156,0.1130231693387031,293.2525634765625,297.1499938964844,293.1499938964844,0.3432846963405609,-4755.3720703125,304.15936279296875,0.7820229530334473,0.4237894117832184,0.3015702664852142,293.237060546875,297.1499938964844,293.1499938964844,0.4788897335529327,-8359.7802734375,304.15655517578125,0.8515567779541016,0.5538679361343384,0.5302640199661255,293.4105834960937,297.1499938964844,293.1499938964844,0.0082137286663055,-2777.2880859375,299.914794921875,0.343169093132019,0.050000000745058,0.2614552676677704,291.1107177734375,291.1499938964844,259.3847045898437,257.9696655273437,279.20050048828125,295.0970153808594,291.1103820800781,1.0,0.5507798194885254,0.7605374455451965,0.7605374455451965,1.0,1.0,-2.422189950942993,1.0784108638763428,1.3437790870666504,0.5267088413238525,0.0,0.0,0.7584037184715271,233.2771759033203,214.0,-26.929174423217773,-29010.724609375,1769.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53375244140625,312.499755859375,278.1499938964844,0.0,18000.0,315.2300109863281,35789.40234375,36000.0,0.0,0.0,0.6629230976104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777459859848022,1.377765655517578,-1.962046007975005e-05,0.0,0.000672782654874,0.0,0.0,340.03631591796875,0.0,0.0,0.0,0.7947613596916199,4.0,0.0,1.0
465300,293.0981750488281,297.1499938964844,293.1499938964844,0.8763588070869446,-12705.53515625,304.14166259765625,0.9990000128746032,1.0,0.8067655563354492,293.37847900390625,297.1499938964844,293.1499938964844,0.0651977211236953,-1738.3179931640625,304.1727905273437,0.4910088181495666,0.1067124679684639,0.1101168319582939,293.2528076171875,297.1499938964844,293.1499938964844,0.3419061601161957,-4740.0986328125,304.1601867675781,0.7826586365699768,0.422446459531784,0.3005606532096863,293.2375183105469,297.1499938964844,293.1499938964844,0.4776306748390198,-8341.96875,304.1576538085937,0.8525055050849915,0.5526742339134216,0.5290500521659851,293.411376953125,297.1499938964844,293.1499938964844,0.0081343073397874,-2758.24609375,299.866943359375,0.34404057264328,0.050000000745058,0.2610393464565277,291.10955810546875,291.1499938964844,259.3925476074219,257.9784545898437,279.2015686035156,295.0981750488281,291.1095275878906,1.0,0.547749936580658,0.7631963491439819,0.7631963491439819,1.0,1.0,-2.409958839416504,1.0731675624847412,1.3367912769317627,0.5242566466331482,0.0,0.0,0.7612283825874329,230.66932678222656,214.0,-15.31344985961914,-28875.02734375,1742.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.385009765625,312.4081726074219,278.1499938964844,0.0,18000.0,314.75,35798.0546875,36000.0,0.0,0.0,0.655153214931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870447874069214,1.3870645761489868,-1.9778537534875795e-05,0.0,0.0006648972048424,0.0,0.0,345.6142883300781,0.0,0.0,0.0,0.7989487051963806,4.0,0.0,1.0
465360,293.0968322753906,297.1499938964844,293.1499938964844,0.8702767491340637,-12625.537109375,304.1542358398437,0.9990000128746032,1.0,0.8008290529251099,293.3786315917969,297.1499938964844,293.1499938964844,0.0627293810248375,-1692.862548828125,304.1731262207031,0.4876380562782287,0.1037929505109787,0.1072234064340591,293.2527770996094,297.1499938964844,293.1499938964844,0.3405449986457824,-4725.06982421875,304.1607971191406,0.7837452292442322,0.4211487174034118,0.2995624244213104,293.2378234863281,297.1499938964844,293.1499938964844,0.4763668179512024,-8324.2119140625,304.1585693359375,0.8539125919342041,0.5515052080154419,0.5278328061103821,293.41192626953125,297.1499938964844,293.1499938964844,0.0080517958849668,-2738.202392578125,299.8197021484375,0.3451714813709259,0.050000000745058,0.2605103552341461,291.1083374023437,291.1499938964844,259.40020751953125,257.9871520996094,279.2023010253906,295.09698486328125,291.1078796386719,1.0,0.5441343784332275,0.7658674716949463,0.7658674716949463,1.0,1.0,-2.3960564136505127,1.067108392715454,1.3289480209350586,0.5213514566421509,0.0,0.0,0.7640999555587769,227.40673828125,217.0,-11.370543479919434,-28700.001953125,1709.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2063293457031,312.290283203125,278.1499938964844,0.0,18000.0,314.75,35807.671875,36000.0,0.0,0.0,0.6518486142158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957217931747437,1.3957417011260986,-1.992733814404346e-05,0.0,0.0006615435122512,0.0,0.0,350.8832702636719,0.0,0.0,0.0,0.8028929233551025,4.0,0.0,1.0
465420,293.0946044921875,297.1499938964844,293.1499938964844,0.8653020262718201,-12563.7314453125,304.1606750488281,0.9990000128746032,1.0,0.795805811882019,293.3786315917969,297.1499938964844,293.1499938964844,0.0579424798488616,-1606.1810302734375,304.1733703613281,0.4790542423725128,0.0979988127946853,0.1016388610005378,293.25250244140625,297.1499938964844,293.1499938964844,0.3382697999477386,-4700.28955078125,304.16094970703125,0.783775269985199,0.4185969233512878,0.2977167665958404,293.2383728027344,297.1499938964844,293.1499938964844,0.474326878786087,-8296.134765625,304.1590881347656,0.8544585108757019,0.5491688251495361,0.5255536437034607,293.4125671386719,297.1499938964844,293.1499938964844,0.0079175475984811,-2706.68603515625,299.7228088378906,0.3461424708366394,0.050000000745058,0.2600663304328918,291.0965576171875,291.1499938964844,259.4151916503906,258.0042724609375,279.20037841796875,295.0946044921875,291.0957946777344,1.0,0.540630578994751,0.7708043456077576,0.7708043456077576,1.0,1.0,-2.377812147140503,1.0594770908355713,1.318334937095642,0.517706573009491,0.0,0.0,0.7719094753265381,224.4582061767578,220.0,-15.9118070602417,-28447.826171875,1672.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86602783203125,312.0646667480469,278.1499938964844,0.0,18000.0,314.75,35757.671875,36000.0,0.0,0.0,0.6461120843887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416496753692627,1.4165170192718506,-2.0270806999178603e-05,0.0,0.0006557216402143,0.0,0.0,363.5225830078125,0.0,0.0,0.0,0.8123970627784729,4.0,0.0,1.0
465480,293.0946044921875,297.1499938964844,293.1499938964844,0.8653020262718201,-12563.7314453125,304.1606750488281,0.9990000128746032,1.0,0.795805811882019,293.3786315917969,297.1499938964844,293.1499938964844,0.0579424798488616,-1606.1810302734375,304.1733703613281,0.4790542423725128,0.0979988127946853,0.1016388610005378,293.25250244140625,297.1499938964844,293.1499938964844,0.3382697999477386,-4700.28955078125,304.16094970703125,0.783775269985199,0.4185969233512878,0.2977167665958404,293.2383728027344,297.1499938964844,293.1499938964844,0.474326878786087,-8296.134765625,304.1590881347656,0.8544585108757019,0.5491688251495361,0.5255536437034607,293.4125671386719,297.1499938964844,293.1499938964844,0.0079175475984811,-2706.68603515625,299.7228088378906,0.3461424708366394,0.050000000745058,0.2600663304328918,291.0965576171875,291.1499938964844,259.4151916503906,258.0042724609375,279.20037841796875,295.0946044921875,291.0957946777344,1.0,0.540630578994751,0.7708043456077576,0.7708043456077576,1.0,1.0,-2.377812147140503,1.0594770908355713,1.318334937095642,0.517706573009491,0.0,0.0,0.7719094753265381,224.4582061767578,220.0,-15.9118070602417,-28447.826171875,1672.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86602783203125,312.0646667480469,278.1499938964844,0.0,18000.0,314.75,35757.671875,36000.0,0.0,0.0,0.6461120843887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416496753692627,1.4165170192718506,-2.0270806999178603e-05,0.0,0.0006557216402143,0.0,0.0,363.5225830078125,0.0,0.0,0.0,0.8123970627784729,4.0,0.0,1.0
465540,293.09765625,297.1499938964844,293.1499938964844,0.8647889494895935,-12560.4130859375,304.1578369140625,0.9990000128746032,1.0,0.7949848771095276,293.3785095214844,297.1499938964844,293.1499938964844,0.0531547926366329,-1521.1881103515625,304.173583984375,0.4675033986568451,0.0922285020351409,0.096164084970951,293.2523193359375,297.1499938964844,293.1499938964844,0.3361090719699859,-4676.80126953125,304.1609191894531,0.7824469804763794,0.4160422384738922,0.2959373891353607,293.2388916015625,297.1499938964844,293.1499938964844,0.4723882675170898,-8269.6015625,304.1592712402344,0.8535767197608948,0.5468237996101379,0.5233467221260071,293.4131164550781,297.1499938964844,293.1499938964844,0.0078004254028201,-2679.37158203125,299.6253967285156,0.3463028073310852,0.050000000745058,0.259994626045227,291.0835876464844,291.1499938964844,259.4298095703125,258.0211486816406,279.1993713378906,295.0975036621094,291.0828857421875,1.0,0.5388993620872498,0.7756852507591248,0.7756852507591248,1.0,1.0,-2.365370512008667,1.0545412302017212,1.3108294010162354,0.5155822038650513,0.0,0.0,0.7816463708877563,223.68809509277344,223.0,-17.21352767944336,-28269.986328125,1653.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5335998535156,311.8511962890625,278.1499938964844,0.0,18000.0,314.2699890136719,35697.03125,36000.0,0.0,0.0,0.6368444561958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443407416343689,1.4434281587600708,-2.0724444766528904e-05,0.0,0.0006463161553256,0.0,0.0,380.3997497558594,0.0,0.0,0.0,0.8246732950210571,4.0,0.0,1.0
465600,293.09765625,297.1499938964844,293.1499938964844,0.8647889494895935,-12560.4130859375,304.1578369140625,0.9990000128746032,1.0,0.7949848771095276,293.3785095214844,297.1499938964844,293.1499938964844,0.0531547926366329,-1521.1881103515625,304.173583984375,0.4675033986568451,0.0922285020351409,0.096164084970951,293.2523193359375,297.1499938964844,293.1499938964844,0.3361090719699859,-4676.80126953125,304.1609191894531,0.7824469804763794,0.4160422384738922,0.2959373891353607,293.2388916015625,297.1499938964844,293.1499938964844,0.4723882675170898,-8269.6015625,304.1592712402344,0.8535767197608948,0.5468237996101379,0.5233467221260071,293.4131164550781,297.1499938964844,293.1499938964844,0.0078004254028201,-2679.37158203125,299.6253967285156,0.3463028073310852,0.050000000745058,0.259994626045227,291.0835876464844,291.1499938964844,259.4298095703125,258.0211486816406,279.1993713378906,295.0975036621094,291.0828857421875,1.0,0.5388993620872498,0.7756852507591248,0.7756852507591248,1.0,1.0,-2.365370512008667,1.0545412302017212,1.3108294010162354,0.5155822038650513,0.0,0.0,0.7816463708877563,223.68809509277344,223.0,-17.21352767944336,-28269.986328125,1653.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5335998535156,311.8511962890625,278.1499938964844,0.0,18000.0,314.2699890136719,35697.03125,36000.0,0.0,0.0,0.6368444561958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443407416343689,1.4434281587600708,-2.0724444766528904e-05,0.0,0.0006463161553256,0.0,0.0,380.3997497558594,0.0,0.0,0.0,0.8246732950210571,4.0,0.0,1.0
465660,293.10455322265625,297.1499938964844,293.1499938964844,0.8678693771362305,-12601.83984375,304.1499938964844,0.9990000128746032,1.0,0.7967185974121094,293.3785095214844,297.1499938964844,293.1499938964844,0.0483588613569736,-1437.6708984375,304.1737060546875,0.4517679810523987,0.0864400714635849,0.0907279178500175,293.2523498535156,297.1499938964844,293.1499938964844,0.3342318534851074,-4656.63232421875,304.160400390625,0.780267059803009,0.4134454131126404,0.2941681146621704,293.239501953125,297.1499938964844,293.1499938964844,0.4708400368690491,-8248.884765625,304.15875244140625,0.8518186807632446,0.5444490313529968,0.5211626291275024,293.4138488769531,297.1499938964844,293.1499938964844,0.0076954760588705,-2655.822998046875,299.52374267578125,0.3459662497043609,0.050000000745058,0.2601483464241028,291.0613708496094,291.1499938964844,259.44415283203125,258.037841796875,279.1992492675781,295.10430908203125,291.0601501464844,1.0,0.5383415222167969,0.7805986404418945,0.7805986404418945,1.0,1.0,-2.356356382369995,1.0512045621871948,1.3051518201828003,0.5143206715583801,0.0,0.0,0.794809877872467,224.2313842773437,226.0,-28.09496688842773,-28091.884765625,1643.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1315002441406,311.5848083496094,278.1499938964844,0.0,18000.0,314.2699890136719,35602.37890625,36000.0,0.0,0.0,0.6326153874397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4772223234176636,1.4772436618804932,-2.1302765162545256e-05,0.0,0.0006420241552405,0.0,0.0,402.3553771972656,0.0,0.0,0.0,0.840259313583374,4.0,0.0,1.0
465720,293.10455322265625,297.1499938964844,293.1499938964844,0.8678693771362305,-12601.83984375,304.1499938964844,0.9990000128746032,1.0,0.7967185974121094,293.3785095214844,297.1499938964844,293.1499938964844,0.0483588613569736,-1437.6708984375,304.1737060546875,0.4517679810523987,0.0864400714635849,0.0907279178500175,293.2523498535156,297.1499938964844,293.1499938964844,0.3342318534851074,-4656.63232421875,304.160400390625,0.780267059803009,0.4134454131126404,0.2941681146621704,293.239501953125,297.1499938964844,293.1499938964844,0.4708400368690491,-8248.884765625,304.15875244140625,0.8518186807632446,0.5444490313529968,0.5211626291275024,293.4138488769531,297.1499938964844,293.1499938964844,0.0076954760588705,-2655.822998046875,299.52374267578125,0.3459662497043609,0.050000000745058,0.2601483464241028,291.0613708496094,291.1499938964844,259.44415283203125,258.037841796875,279.1992492675781,295.10430908203125,291.0601501464844,1.0,0.5383415222167969,0.7805986404418945,0.7805986404418945,1.0,1.0,-2.356356382369995,1.0512045621871948,1.3051518201828003,0.5143206715583801,0.0,0.0,0.794809877872467,224.2313842773437,226.0,-28.09496688842773,-28091.884765625,1643.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1315002441406,311.5848083496094,278.1499938964844,0.0,18000.0,314.2699890136719,35602.37890625,36000.0,0.0,0.0,0.6326153874397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4772223234176636,1.4772436618804932,-2.1302765162545256e-05,0.0,0.0006420241552405,0.0,0.0,402.3553771972656,0.0,0.0,0.0,0.840259313583374,4.0,0.0,1.0
465780,293.11431884765625,297.1499938964844,293.1499938964844,0.8729503154754639,-12666.28125,304.1415405273437,0.9990000128746032,1.0,0.8001276850700378,293.3786926269531,297.1499938964844,293.1499938964844,0.0434610620141029,-1353.549560546875,304.1739807128906,0.4357449412345886,0.0806159675121307,0.0852917730808258,293.25262451171875,297.1499938964844,293.1499938964844,0.3322541713714599,-4635.18505859375,304.1602478027344,0.7775231003761292,0.4107927978038788,0.2923853099346161,293.2402648925781,297.1499938964844,293.1499938964844,0.4691733419895172,-8226.2666015625,304.1586303710937,0.8494914770126343,0.5420306921005249,0.5189727544784546,293.4149169921875,297.1499938964844,293.1499938964844,0.0075952420011162,-2632.9169921875,299.4216613769531,0.3453083336353302,0.050000000745058,0.260450929403305,291.0419006347656,291.1499938964844,259.4583740234375,258.05450439453125,279.19989013671875,295.1139831542969,291.0409851074219,1.0,0.5385469198226929,0.7856158018112183,0.7856158018112183,1.0,1.0,-2.34951114654541,1.04888117313385,1.3006300926208496,0.5136079788208008,0.0,0.0,0.8105812072753906,225.6385192871093,229.0,-26.49231719970703,-27968.568359375,1639.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7367553710937,311.33612060546875,278.1499938964844,0.0,18000.0,314.2699890136719,35522.76171875,36000.0,0.0,0.0,0.6299158334732056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195517539978027,1.5195738077163696,-2.205506280006375e-05,0.0,0.0006392844952642,0.0,0.0,431.2495422363281,0.0,0.0,0.0,0.8597737550735474,4.0,0.0,1.0
465840,293.11431884765625,297.1499938964844,293.1499938964844,0.8729503154754639,-12666.28125,304.1415405273437,0.9990000128746032,1.0,0.8001276850700378,293.3786926269531,297.1499938964844,293.1499938964844,0.0434610620141029,-1353.549560546875,304.1739807128906,0.4357449412345886,0.0806159675121307,0.0852917730808258,293.25262451171875,297.1499938964844,293.1499938964844,0.3322541713714599,-4635.18505859375,304.1602478027344,0.7775231003761292,0.4107927978038788,0.2923853099346161,293.2402648925781,297.1499938964844,293.1499938964844,0.4691733419895172,-8226.2666015625,304.1586303710937,0.8494914770126343,0.5420306921005249,0.5189727544784546,293.4149169921875,297.1499938964844,293.1499938964844,0.0075952420011162,-2632.9169921875,299.4216613769531,0.3453083336353302,0.050000000745058,0.260450929403305,291.0419006347656,291.1499938964844,259.4583740234375,258.05450439453125,279.19989013671875,295.1139831542969,291.0409851074219,1.0,0.5385469198226929,0.7856158018112183,0.7856158018112183,1.0,1.0,-2.34951114654541,1.04888117313385,1.3006300926208496,0.5136079788208008,0.0,0.0,0.8105812072753906,225.6385192871093,229.0,-26.49231719970703,-27968.568359375,1639.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7367553710937,311.33612060546875,278.1499938964844,0.0,18000.0,314.2699890136719,35522.76171875,36000.0,0.0,0.0,0.6299158334732056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195517539978027,1.5195738077163696,-2.205506280006375e-05,0.0,0.0006392844952642,0.0,0.0,431.2495422363281,0.0,0.0,0.0,0.8597737550735474,4.0,0.0,1.0
465900,293.1200561523437,297.1499938964844,293.1499938964844,0.8760005235671997,-12704.01953125,304.1375427246094,0.9990000128746032,1.0,0.8022687435150146,293.3788452148437,297.1499938964844,293.1499938964844,0.0409766249358654,-1311.1318359375,304.17413330078125,0.4279931485652923,0.0776886940002441,0.0825677961111068,293.2528991699219,297.1499938964844,293.1499938964844,0.3312039673328399,-4623.71923828125,304.1602783203125,0.7760040163993835,0.4094431698322296,0.2914840281009674,293.2406921386719,297.1499938964844,293.1499938964844,0.4682624638080597,-8213.7890625,304.1587219238281,0.8481815457344055,0.5408012866973877,0.5178676843643188,293.4155578613281,297.1499938964844,293.1499938964844,0.0075455224141478,-2621.29931640625,299.3706970214844,0.3448980748653412,0.050000000745058,0.2606415450572967,291.0339050292969,291.1499938964844,259.4654846191406,258.06280517578125,279.20050048828125,295.11968994140625,291.0330810546875,1.0,0.5388466119766235,0.7881840467453003,0.7881840467453003,1.0,1.0,-2.3466293811798096,1.0479729175567627,1.2986564636230469,0.5133897662162781,0.0,0.0,0.8191332221031189,226.5691680908203,229.0,-24.26914405822754,-27918.0703125,1639.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5450134277344,311.21734619140625,278.1499938964844,0.0,18000.0,313.7900085449219,35497.0546875,36000.0,0.0,0.0,0.6242956519126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5423800945281982,1.5424026250839231,-2.2473710487247445e-05,0.0,0.0006335807265713,0.0,0.0,447.49798583984375,0.0,0.0,0.0,0.8703552484512329,4.0,0.0,1.0
465960,293.1261901855469,297.1499938964844,293.1499938964844,0.8795537948608398,-12747.5283203125,304.1333312988281,0.9990000128746032,1.0,0.8046245574951172,293.3790588378906,297.1499938964844,293.1499938964844,0.038495760411024,-1268.82177734375,304.1742553710937,0.4205123782157898,0.0747517272830009,0.079838328063488,293.2532043457031,297.1499938964844,293.1499938964844,0.3302152454853058,-4612.99365234375,304.16021728515625,0.774413526058197,0.4080791175365448,0.290575236082077,293.2411804199219,297.1499938964844,293.1499938964844,0.4674414992332458,-8202.677734375,304.1585998535156,0.8468016386032104,0.5395593643188477,0.5167542695999146,293.416259765625,297.1499938964844,293.1499938964844,0.0074968235567212,-2610.123046875,299.3185119628906,0.3444492518901825,0.050000000745058,0.2608518302440643,291.0235900878906,291.1499938964844,259.4725952148437,258.0711669921875,279.20123291015625,295.12579345703125,291.0221252441406,1.0,0.5392426252365112,0.7907997965812683,0.7907997965812683,1.0,1.0,-2.344003438949585,1.047184705734253,1.296818733215332,0.5132371783256531,0.0,0.0,0.8285470008850098,227.61294555664065,232.0,-28.532922744750977,-27845.177734375,1640.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3215637207031,311.07061767578125,278.1499938964844,0.0,18000.0,313.7900085449219,35470.66796875,36000.0,0.0,0.0,0.6232434511184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5661534070968628,1.566176414489746,-2.29165016207844e-05,0.0,0.0006325129070319,0.0,0.0,464.8861389160156,0.0,0.0,0.0,0.8814427852630615,4.0,0.0,1.0
