time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466020,293.139404296875,297.1499938964844,293.1499938964844,0.887660026550293,-12845.046875,304.1254577636719,0.9990000128746032,1.0,0.8098159432411194,293.3795166015625,297.1499938964844,293.1499938964844,0.0335647203028202,-1183.95068359375,304.17437744140625,0.4062475264072418,0.0688547492027282,0.0743645206093788,293.2539367675781,297.1499938964844,293.1499938964844,0.3282768726348877,-4591.9619140625,304.1600646972656,0.771080732345581,0.4053142964839935,0.2887376546859741,293.2421875,297.1499938964844,293.1499938964844,0.4658721685409546,-8181.45068359375,304.15838623046875,0.8438947200775146,0.5370447635650635,0.5145062208175659,293.4178466796875,297.1499938964844,293.1499938964844,0.0074025793001055,-2588.565185546875,299.21197509765625,0.3434698283672333,0.050000000745058,0.2613173425197601,290.9999389648437,291.1499938964844,259.48699951171875,258.08795166015625,279.2030334472656,295.13897705078125,290.9989013671875,1.0,0.5402507185935974,0.7961902618408203,0.7961902618408203,1.0,1.0,-2.339315176010132,1.045872688293457,1.2934424877166748,0.5130764245986938,0.0,0.0,0.8502405285835266,229.9583435058593,235.0,-29.86176300048828,-27736.119140625,1643.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89581298828125,310.80108642578125,278.1499938964844,0.0,18000.0,313.7900085449219,35391.73828125,36000.0,0.0,0.0,0.6222407221794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619536519050598,1.6195603609085083,-2.3931350369821303e-05,0.0,0.0006314952042885,0.0,0.0,505.635986328125,0.0,0.0,0.0,0.9064146280288696,4.0,0.0,1.0
466080,293.139404296875,297.1499938964844,293.1499938964844,0.887660026550293,-12845.046875,304.1254577636719,0.9990000128746032,1.0,0.8098159432411194,293.3795166015625,297.1499938964844,293.1499938964844,0.0335647203028202,-1183.95068359375,304.17437744140625,0.4062475264072418,0.0688547492027282,0.0743645206093788,293.2539367675781,297.1499938964844,293.1499938964844,0.3282768726348877,-4591.9619140625,304.1600646972656,0.771080732345581,0.4053142964839935,0.2887376546859741,293.2421875,297.1499938964844,293.1499938964844,0.4658721685409546,-8181.45068359375,304.15838623046875,0.8438947200775146,0.5370447635650635,0.5145062208175659,293.4178466796875,297.1499938964844,293.1499938964844,0.0074025793001055,-2588.565185546875,299.21197509765625,0.3434698283672333,0.050000000745058,0.2613173425197601,290.9999389648437,291.1499938964844,259.48699951171875,258.08795166015625,279.2030334472656,295.13897705078125,290.9989013671875,1.0,0.5402507185935974,0.7961902618408203,0.7961902618408203,1.0,1.0,-2.339315176010132,1.045872688293457,1.2934424877166748,0.5130764245986938,0.0,0.0,0.8502405285835266,229.9583435058593,235.0,-29.86176300048828,-27736.119140625,1643.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89581298828125,310.80108642578125,278.1499938964844,0.0,18000.0,313.7900085449219,35391.73828125,36000.0,0.0,0.0,0.6222407221794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619536519050598,1.6195603609085083,-2.3931350369821303e-05,0.0,0.0006314952042885,0.0,0.0,505.635986328125,0.0,0.0,0.0,0.9064146280288696,4.0,0.0,1.0
466140,293.1536865234375,297.1499938964844,293.1499938964844,0.8961111903190613,-12944.4931640625,304.1195983886719,0.9990000128746032,0.9979777336120604,0.8154460191726685,293.3800354003906,297.1499938964844,293.1499938964844,0.028762949630618,-1097.872802734375,304.1742553710937,0.3907475471496582,0.0629358515143394,0.0688761621713638,293.2548522949219,297.1499938964844,293.1499938964844,0.3260931968688965,-4567.98583984375,304.16033935546875,0.7676177620887756,0.4024997055530548,0.2868720293045044,293.2432861328125,297.1499938964844,293.1499938964844,0.4639796614646911,-8155.37646484375,304.15875244140625,0.8408616781234741,0.5344831943511963,0.5122241973876953,293.41961669921875,297.1499938964844,293.1499938964844,0.0073065194301307,-2565.5107421875,299.1068420410156,0.3424225151538849,0.050000000745058,0.2618255019187927,290.9836730957031,291.1499938964844,259.501708984375,258.10498046875,279.205322265625,295.1532287597656,290.9829406738281,1.0,0.5414558053016663,0.8018329739570618,0.8018329739570618,1.0,1.0,-2.335113286972046,1.0447903871536257,1.2903227806091309,0.5130423903465271,0.0,0.0,0.873575747013092,232.54698181152344,223.0,-23.695018768310547,-27653.75,1648.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,310.5621337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35368.98828125,36000.0,0.0,0.0,0.6176886558532715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675469994544983,1.6754950284957886,-2.5045372240128927e-05,0.0,0.0006268754368647,0.0,0.0,551.236083984375,0.0,0.0,0.0,0.932699739933014,4.0,0.0,1.0
466200,293.1536865234375,297.1499938964844,293.1499938964844,0.8961111903190613,-12944.4931640625,304.1195983886719,0.9990000128746032,0.9979777336120604,0.8154460191726685,293.3800354003906,297.1499938964844,293.1499938964844,0.028762949630618,-1097.872802734375,304.1742553710937,0.3907475471496582,0.0629358515143394,0.0688761621713638,293.2548522949219,297.1499938964844,293.1499938964844,0.3260931968688965,-4567.98583984375,304.16033935546875,0.7676177620887756,0.4024997055530548,0.2868720293045044,293.2432861328125,297.1499938964844,293.1499938964844,0.4639796614646911,-8155.37646484375,304.15875244140625,0.8408616781234741,0.5344831943511963,0.5122241973876953,293.41961669921875,297.1499938964844,293.1499938964844,0.0073065194301307,-2565.5107421875,299.1068420410156,0.3424225151538849,0.050000000745058,0.2618255019187927,290.9836730957031,291.1499938964844,259.501708984375,258.10498046875,279.205322265625,295.1532287597656,290.9829406738281,1.0,0.5414558053016663,0.8018329739570618,0.8018329739570618,1.0,1.0,-2.335113286972046,1.0447903871536257,1.2903227806091309,0.5130423903465271,0.0,0.0,0.873575747013092,232.54698181152344,223.0,-23.695018768310547,-27653.75,1648.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,310.5621337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35368.98828125,36000.0,0.0,0.0,0.6176886558532715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675469994544983,1.6754950284957886,-2.5045372240128927e-05,0.0,0.0006268754368647,0.0,0.0,551.236083984375,0.0,0.0,0.0,0.932699739933014,4.0,0.0,1.0
466260,293.162353515625,297.1499938964844,293.1499938964844,0.8939229249954224,-12905.880859375,304.1338806152344,0.9990000128746032,0.9961013793945312,0.8116220831871033,293.3799743652344,297.1499938964844,293.1499938964844,0.024819154292345,-1017.9462890625,304.17236328125,0.3730152249336242,0.0571148991584777,0.0632569417357444,293.2552795410156,297.1499938964844,293.1499938964844,0.3235235512256622,-4539.45458984375,304.16119384765625,0.7670436501502991,0.3997499048709869,0.2848885655403137,293.2440185546875,297.1499938964844,293.1499938964844,0.4615931510925293,-8122.0126953125,304.15985107421875,0.8408378958702087,0.5319704413414001,0.5097764730453491,293.4210205078125,297.1499938964844,293.1499938964844,0.0071815983392298,-2532.857177734375,299.0049743652344,0.3431330621242523,0.050000000745058,0.2614808678627014,290.9752502441406,291.1499938964844,259.5168151855469,258.122314453125,279.2108764648437,295.1622619628906,290.975341796875,1.0,0.5377426147460938,0.8082066178321838,0.8082066178321838,1.0,1.0,-2.318047523498535,1.0375412702560425,1.2805063724517822,0.5098657608032227,0.0,0.0,0.8976251482963562,230.1968536376953,211.0,-11.611061096191406,-27445.021484375,1616.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073913574219,310.31512451171875,278.1499938964844,0.0,18000.0,313.3099975585937,35385.73046875,36000.0,0.0,0.0,0.6177342534065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7303351163864136,1.7303613424301147,-2.618386315589305e-05,0.0,0.0006269217119552,0.0,0.0,598.8900146484375,0.0,0.0,0.0,0.958598256111145,4.0,0.0,1.0
466320,293.162353515625,297.1499938964844,293.1499938964844,0.8939229249954224,-12905.880859375,304.1338806152344,0.9990000128746032,0.9961013793945312,0.8116220831871033,293.3799743652344,297.1499938964844,293.1499938964844,0.024819154292345,-1017.9462890625,304.17236328125,0.3730152249336242,0.0571148991584777,0.0632569417357444,293.2552795410156,297.1499938964844,293.1499938964844,0.3235235512256622,-4539.45458984375,304.16119384765625,0.7670436501502991,0.3997499048709869,0.2848885655403137,293.2440185546875,297.1499938964844,293.1499938964844,0.4615931510925293,-8122.0126953125,304.15985107421875,0.8408378958702087,0.5319704413414001,0.5097764730453491,293.4210205078125,297.1499938964844,293.1499938964844,0.0071815983392298,-2532.857177734375,299.0049743652344,0.3431330621242523,0.050000000745058,0.2614808678627014,290.9752502441406,291.1499938964844,259.5168151855469,258.122314453125,279.2108764648437,295.1622619628906,290.975341796875,1.0,0.5377426147460938,0.8082066178321838,0.8082066178321838,1.0,1.0,-2.318047523498535,1.0375412702560425,1.2805063724517822,0.5098657608032227,0.0,0.0,0.8976251482963562,230.1968536376953,211.0,-11.611061096191406,-27445.021484375,1616.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073913574219,310.31512451171875,278.1499938964844,0.0,18000.0,313.3099975585937,35385.73046875,36000.0,0.0,0.0,0.6177342534065247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7303351163864136,1.7303613424301147,-2.618386315589305e-05,0.0,0.0006269217119552,0.0,0.0,598.8900146484375,0.0,0.0,0.0,0.958598256111145,4.0,0.0,1.0
466380,293.1604309082031,297.1499938964844,293.1499938964844,0.8818933367729187,-12747.6259765625,304.15948486328125,0.9990000128746032,0.9961588382720948,0.8010420799255371,293.3788757324219,297.1499938964844,293.1499938964844,0.0199450608342885,-919.066650390625,304.1727905273437,0.355689525604248,0.0515109822154045,0.0576964691281318,293.2548828125,297.1499938964844,293.1499938964844,0.3203175365924835,-4503.35693359375,304.1628112792969,0.7686313390731812,0.3971661329269409,0.2829172909259796,293.24420166015625,297.1499938964844,293.1499938964844,0.4582394361495971,-8074.42333984375,304.16217041015625,0.8430296182632446,0.5295518040657043,0.5072895288467407,293.4214782714844,297.1499938964844,293.1499938964844,0.0070338100194931,-2490.842529296875,298.9143371582031,0.345135360956192,0.050000000745058,0.2605351507663727,290.9899597167969,291.1499938964844,259.53253173828125,258.1400451660156,279.2152099609375,295.1606140136719,290.9912414550781,1.0,0.5311194658279419,0.8149546980857849,0.8149546980857849,1.0,1.0,-2.292173147201538,1.0260653495788574,1.2661077976226809,0.5042834877967834,0.0,0.0,0.9182277321815492,224.3697967529297,214.0,15.399222373962402,-27207.814453125,1559.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8067932128906,310.1476745605469,278.1499938964844,0.0,18000.0,313.3099975585937,35485.859375,36000.0,0.0,0.0,0.6181862354278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7776753902435305,1.777702569961548,-2.721496639424004e-05,0.0,0.0006273803883232,0.0,0.0,642.6150512695312,0.0,0.0,0.0,0.9809609055519104,4.0,0.0,1.0
466440,293.1604309082031,297.1499938964844,293.1499938964844,0.8818933367729187,-12747.6259765625,304.15948486328125,0.9990000128746032,0.9961588382720948,0.8010420799255371,293.3788757324219,297.1499938964844,293.1499938964844,0.0199450608342885,-919.066650390625,304.1727905273437,0.355689525604248,0.0515109822154045,0.0576964691281318,293.2548828125,297.1499938964844,293.1499938964844,0.3203175365924835,-4503.35693359375,304.1628112792969,0.7686313390731812,0.3971661329269409,0.2829172909259796,293.24420166015625,297.1499938964844,293.1499938964844,0.4582394361495971,-8074.42333984375,304.16217041015625,0.8430296182632446,0.5295518040657043,0.5072895288467407,293.4214782714844,297.1499938964844,293.1499938964844,0.0070338100194931,-2490.842529296875,298.9143371582031,0.345135360956192,0.050000000745058,0.2605351507663727,290.9899597167969,291.1499938964844,259.53253173828125,258.1400451660156,279.2152099609375,295.1606140136719,290.9912414550781,1.0,0.5311194658279419,0.8149546980857849,0.8149546980857849,1.0,1.0,-2.292173147201538,1.0260653495788574,1.2661077976226809,0.5042834877967834,0.0,0.0,0.9182277321815492,224.3697967529297,214.0,15.399222373962402,-27207.814453125,1559.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8067932128906,310.1476745605469,278.1499938964844,0.0,18000.0,313.3099975585937,35485.859375,36000.0,0.0,0.0,0.6181862354278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7776753902435305,1.777702569961548,-2.721496639424004e-05,0.0,0.0006273803883232,0.0,0.0,642.6150512695312,0.0,0.0,0.0,0.9809609055519104,4.0,0.0,1.0
466500,293.1578674316406,297.1499938964844,293.1499938964844,0.8771153092384338,-12688.2734375,304.1663513183594,0.9990000128746032,0.9965304136276244,0.7976784110069275,293.3780212402344,297.1499938964844,293.1499938964844,0.0182013139128685,-878.1746215820312,304.1549377441406,0.3474815487861633,0.050000000745058,0.0553015731275081,293.2544860839844,297.1499938964844,293.1499938964844,0.3186566233634949,-4484.6298828125,304.1635131835937,0.7688779830932617,0.3959152102470398,0.2819990217685699,293.2442321777344,297.1499938964844,293.1499938964844,0.4564094543457031,-8048.49853515625,304.16326904296875,0.8435314297676086,0.5283535718917847,0.5061078667640686,293.42144775390625,297.1499938964844,293.1499938964844,0.0069646961055696,-2470.609619140625,298.8719787597656,0.3457836806774139,0.050000000745058,0.26023730635643,291.00274658203125,291.1499938964844,259.5406188964844,258.14910888671875,279.21514892578125,295.1579895019531,291.0038452148437,1.0,0.5291262269020081,0.8182114958763123,0.8182114958763123,1.0,1.0,-2.2823646068573,1.0218279361724854,1.260536789894104,0.5021364688873291,0.0,0.0,0.9267466068267822,222.48110961914065,214.0,23.555530548095703,-27121.935546875,1540.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950988769531,310.0865783691406,278.1499938964844,0.0,18000.0,313.7900085449219,35553.65234375,36000.0,0.0,0.0,0.6232249736785889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7967870235443115,1.7968146800994873,-2.7645131922326985e-05,0.0,0.0006324941641651,0.0,0.0,660.9890747070312,0.0,0.0,0.0,0.9900166392326356,4.0,0.0,1.0
466560,293.1565856933594,297.1499938964844,293.1499938964844,0.8733193874359131,-12642.5185546875,304.1702575683594,0.9990000128746032,0.9966859817504884,0.7953386306762695,293.3778381347656,297.1499938964844,293.1499938964844,0.0177071709185838,-866.9569091796875,304.1123962402344,0.3463049232959747,0.050000000745058,0.0548348426818847,293.2541198730469,297.1499938964844,293.1499938964844,0.3170173764228821,-4466.15966796875,304.1640319824219,0.7688108682632446,0.3946643769741058,0.28109872341156,293.2442932128906,297.1499938964844,293.1499938964844,0.4545806050300598,-8022.66064453125,304.1641845703125,0.8436979651451111,0.5271468162536621,0.5049372911453247,293.4213562011719,297.1499938964844,293.1499938964844,0.0068997708149254,-2451.472900390625,298.8296813964844,0.3462379872798919,0.050000000745058,0.2600308060646057,291.0152587890625,291.1499938964844,259.5489196777344,258.1583251953125,279.2144470214844,295.1566467285156,291.01690673828125,1.0,0.5277209281921387,0.8213827013969421,0.8213827013969421,1.0,1.0,-2.276253700256348,1.019329309463501,1.256924390792847,0.5009916424751282,0.0,0.0,0.9345095157623292,221.1954498291016,217.0,30.65052604675293,-27096.10546875,1527.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,310.0664978027344,278.1499938964844,0.0,18000.0,313.7900085449219,35609.28515625,36000.0,0.0,0.0,0.6240444183349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8134907484054563,1.813518762588501,-2.8023916456731968e-05,0.0,0.0006333257770165,0.0,0.0,677.3336181640625,0.0,0.0,0.0,0.9979553818702698,4.0,0.0,1.0
466620,293.1571350097656,297.1499938964844,293.1499938964844,0.8690796494483948,-12595.609375,304.17022705078125,0.9990000128746032,0.996415913105011,0.7934081554412842,293.3804931640625,297.1499938964844,293.1499938964844,0.0172929186373949,-858.8284912109375,304.0199890136719,0.3466150760650635,0.050000000745058,0.0547817684710025,293.2535705566406,297.1499938964844,293.1499938964844,0.3140014708042145,-4432.40576171875,304.1643371582031,0.7678080201148987,0.3921374678611755,0.279325932264328,293.2445373535156,297.1499938964844,293.1499938964844,0.4512513279914856,-7976.15673828125,304.1649475097656,0.8431207537651062,0.5247108936309814,0.5026264190673828,293.4216003417969,297.1499938964844,293.1499938964844,0.006778850685805,-2416.306640625,298.7411499023437,0.3466150164604187,0.050000000745058,0.259861022233963,291.0326843261719,291.1499938964844,259.5661315917969,258.1771850585937,279.2147216796875,295.15704345703125,291.03302001953125,1.0,0.526299238204956,0.8265588879585266,0.8265588879585266,1.0,1.0,-2.2687580585479736,1.0164395570755005,1.2523186206817627,0.4998240768909454,0.0,0.0,0.9486067891120912,220.067611694336,220.0,21.13046646118164,-27017.412109375,1513.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,310.02362060546875,278.1499938964844,0.0,18000.0,313.7900085449219,34985.15234375,36000.0,0.0,0.0,0.6255205869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221666812896729,1.8221946954727173,-2.80743097391678e-05,0.0,0.0006348238675855,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466680,293.1571350097656,297.1499938964844,293.1499938964844,0.8690796494483948,-12595.609375,304.17022705078125,0.9990000128746032,0.996415913105011,0.7934081554412842,293.3804931640625,297.1499938964844,293.1499938964844,0.0172929186373949,-858.8284912109375,304.0199890136719,0.3466150760650635,0.050000000745058,0.0547817684710025,293.2535705566406,297.1499938964844,293.1499938964844,0.3140014708042145,-4432.40576171875,304.1643371582031,0.7678080201148987,0.3921374678611755,0.279325932264328,293.2445373535156,297.1499938964844,293.1499938964844,0.4512513279914856,-7976.15673828125,304.1649475097656,0.8431207537651062,0.5247108936309814,0.5026264190673828,293.4216003417969,297.1499938964844,293.1499938964844,0.006778850685805,-2416.306640625,298.7411499023437,0.3466150164604187,0.050000000745058,0.259861022233963,291.0326843261719,291.1499938964844,259.5661315917969,258.1771850585937,279.2147216796875,295.15704345703125,291.03302001953125,1.0,0.526299238204956,0.8265588879585266,0.8265588879585266,1.0,1.0,-2.2687580585479736,1.0164395570755005,1.2523186206817627,0.4998240768909454,0.0,0.0,0.9486067891120912,220.067611694336,220.0,21.13046646118164,-27017.412109375,1513.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,310.02362060546875,278.1499938964844,0.0,18000.0,313.7900085449219,34985.15234375,36000.0,0.0,0.0,0.6255205869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221666812896729,1.8221946954727173,-2.80743097391678e-05,0.0,0.0006348238675855,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466740,293.16162109375,297.1499938964844,293.1499938964844,0.868234395980835,-12591.5263671875,304.16485595703125,0.9990000128746032,0.995332658290863,0.7942771315574646,293.3849182128906,297.1499938964844,293.1499938964844,0.0169267076998949,-851.7916259765625,303.9234619140625,0.3464453518390655,0.050000000745058,0.0547979436814785,293.2535095214844,297.1499938964844,293.1499938964844,0.3110805451869964,-4399.716796875,304.1644287109375,0.7658870220184326,0.3895260095596313,0.2775427103042602,293.2450256347656,297.1499938964844,293.1499938964844,0.4480681419372558,-7931.81787109375,304.165283203125,0.8416036367416382,0.5222170352935791,0.5003223419189453,293.422607421875,297.1499938964844,293.1499938964844,0.0066677806898951,-2383.984130859375,298.6488037109375,0.3464453518390655,0.050000000745058,0.2599378526210785,291.0456848144531,291.1499938964844,259.5843505859375,258.19677734375,279.23095703125,295.16143798828125,291.0465393066406,1.0,0.5261663794517517,0.8249609470367432,0.8249609470367432,1.0,1.0,-2.265002012252808,1.0143983364105225,1.2506035566329956,0.4986963868141174,0.0,0.0,0.9617453217506408,220.3689117431641,223.0,20.66499328613281,-26971.720703125,1510.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472717285156,310.014892578125,278.1499938964844,0.0,18000.0,314.2699890136719,34248.1015625,36000.0,0.0,0.0,0.6314660906791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249784708023071,1.825006365776062,-2.796989974740427e-05,0.0,0.0006408577901311,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466800,293.16162109375,297.1499938964844,293.1499938964844,0.868234395980835,-12591.5263671875,304.16485595703125,0.9990000128746032,0.995332658290863,0.7942771315574646,293.3849182128906,297.1499938964844,293.1499938964844,0.0169267076998949,-851.7916259765625,303.9234619140625,0.3464453518390655,0.050000000745058,0.0547979436814785,293.2535095214844,297.1499938964844,293.1499938964844,0.3110805451869964,-4399.716796875,304.1644287109375,0.7658870220184326,0.3895260095596313,0.2775427103042602,293.2450256347656,297.1499938964844,293.1499938964844,0.4480681419372558,-7931.81787109375,304.165283203125,0.8416036367416382,0.5222170352935791,0.5003223419189453,293.422607421875,297.1499938964844,293.1499938964844,0.0066677806898951,-2383.984130859375,298.6488037109375,0.3464453518390655,0.050000000745058,0.2599378526210785,291.0456848144531,291.1499938964844,259.5843505859375,258.19677734375,279.23095703125,295.16143798828125,291.0465393066406,1.0,0.5261663794517517,0.8249609470367432,0.8249609470367432,1.0,1.0,-2.265002012252808,1.0143983364105225,1.2506035566329956,0.4986963868141174,0.0,0.0,0.9617453217506408,220.3689117431641,223.0,20.66499328613281,-26971.720703125,1510.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472717285156,310.014892578125,278.1499938964844,0.0,18000.0,314.2699890136719,34248.1015625,36000.0,0.0,0.0,0.6314660906791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249784708023071,1.825006365776062,-2.796989974740427e-05,0.0,0.0006408577901311,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466860,293.1695556640625,297.1499938964844,293.1499938964844,0.8685083389282227,-12600.265625,304.15948486328125,0.9990000128746032,0.9934361577033995,0.7970004081726074,293.3902893066406,297.1499938964844,293.1499938964844,0.0165516659617424,-843.9923095703125,303.8246459960937,0.3459157943725586,0.050000000745058,0.0548486709594726,293.2540283203125,297.1499938964844,293.1499938964844,0.3076483011245727,-4360.81005859375,304.1653747558594,0.7633301019668579,0.3867974877357483,0.2757072448730469,293.24591064453125,297.1499938964844,293.1499938964844,0.4441950619220733,-7877.099609375,304.16668701171875,0.8394476771354675,0.5196291208267212,0.4979709386825561,293.4244079589844,297.1499938964844,293.1499938964844,0.0065547828562557,-2349.33544921875,298.5612487792969,0.3459157943725586,0.050000000745058,0.2601784765720367,291.0755615234375,291.1499938964844,259.6036682128906,258.2171630859375,279.2486572265625,295.16925048828125,291.0776062011719,1.0,0.5268721580505371,0.8232408165931702,0.8232408165931702,1.0,1.0,-2.263592481613159,1.0134687423706057,1.2501237392425537,0.4981693625450134,0.0,0.0,0.9699378609657288,221.61509704589844,226.0,39.27536010742188,-27019.193359375,1513.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293029785156,310.0943603515625,278.1499938964844,0.0,18000.0,314.2699890136719,33768.24609375,36000.0,0.0,0.0,0.6333788633346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82680344581604,1.826831340789795,-2.790185135381762e-05,0.0,0.0006427990156225,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466920,293.1695556640625,297.1499938964844,293.1499938964844,0.8685083389282227,-12600.265625,304.15948486328125,0.9990000128746032,0.9934361577033995,0.7970004081726074,293.3902893066406,297.1499938964844,293.1499938964844,0.0165516659617424,-843.9923095703125,303.8246459960937,0.3459157943725586,0.050000000745058,0.0548486709594726,293.2540283203125,297.1499938964844,293.1499938964844,0.3076483011245727,-4360.81005859375,304.1653747558594,0.7633301019668579,0.3867974877357483,0.2757072448730469,293.24591064453125,297.1499938964844,293.1499938964844,0.4441950619220733,-7877.099609375,304.16668701171875,0.8394476771354675,0.5196291208267212,0.4979709386825561,293.4244079589844,297.1499938964844,293.1499938964844,0.0065547828562557,-2349.33544921875,298.5612487792969,0.3459157943725586,0.050000000745058,0.2601784765720367,291.0755615234375,291.1499938964844,259.6036682128906,258.2171630859375,279.2486572265625,295.16925048828125,291.0776062011719,1.0,0.5268721580505371,0.8232408165931702,0.8232408165931702,1.0,1.0,-2.263592481613159,1.0134687423706057,1.2501237392425537,0.4981693625450134,0.0,0.0,0.9699378609657288,221.61509704589844,226.0,39.27536010742188,-27019.193359375,1513.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293029785156,310.0943603515625,278.1499938964844,0.0,18000.0,314.2699890136719,33768.24609375,36000.0,0.0,0.0,0.6333788633346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82680344581604,1.826831340789795,-2.790185135381762e-05,0.0,0.0006427990156225,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466980,293.1801147460937,297.1499938964844,293.1499938964844,0.8697511553764343,-12619.9248046875,304.1542358398437,0.9990000128746032,0.9908071160316468,0.8009390830993652,293.39630126953125,297.1499938964844,293.1499938964844,0.0161783583462238,-835.8306274414062,303.72369384765625,0.3451563715934753,0.050000000745058,0.0549223199486732,293.2550964355469,297.1499938964844,293.1499938964844,0.3039104640483856,-4318.2470703125,304.1664733886719,0.7603463530540466,0.3839502930641174,0.2738047540187835,293.2471923828125,297.1499938964844,293.1499938964844,0.4399158060550689,-7816.46826171875,304.1682434082031,0.8368669152259827,0.5169416666030884,0.495547354221344,293.42694091796875,297.1499938964844,293.1499938964844,0.0064402818679809,-2313.220703125,298.47540283203125,0.3451563715934753,0.050000000745058,0.2605278491973877,291.11431884765625,291.1499938964844,259.6242370605469,258.2384338378906,279.2676086425781,295.17974853515625,291.1164855957031,1.0,0.5281183123588562,0.8215207457542419,0.8215207457542419,1.0,1.0,-2.263634443283081,1.0132348537445068,1.250399470329285,0.4980191886425018,0.0,0.0,0.9721251130104064,223.4850311279297,229.0,50.078006744384766,-27076.4609375,1520.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,310.1766357421875,278.1499938964844,0.0,18000.0,314.2699890136719,33600.13671875,36000.0,0.0,0.0,0.6348788142204285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274418115615845,1.82746970653534,-2.787800076475833e-05,0.0,0.0006443213205784,0.0,0.0,683.4993286132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467040,293.1801147460937,297.1499938964844,293.1499938964844,0.8697511553764343,-12619.9248046875,304.1542358398437,0.9990000128746032,0.9908071160316468,0.8009390830993652,293.39630126953125,297.1499938964844,293.1499938964844,0.0161783583462238,-835.8306274414062,303.72369384765625,0.3451563715934753,0.050000000745058,0.0549223199486732,293.2550964355469,297.1499938964844,293.1499938964844,0.3039104640483856,-4318.2470703125,304.1664733886719,0.7603463530540466,0.3839502930641174,0.2738047540187835,293.2471923828125,297.1499938964844,293.1499938964844,0.4399158060550689,-7816.46826171875,304.1682434082031,0.8368669152259827,0.5169416666030884,0.495547354221344,293.42694091796875,297.1499938964844,293.1499938964844,0.0064402818679809,-2313.220703125,298.47540283203125,0.3451563715934753,0.050000000745058,0.2605278491973877,291.11431884765625,291.1499938964844,259.6242370605469,258.2384338378906,279.2676086425781,295.17974853515625,291.1164855957031,1.0,0.5281183123588562,0.8215207457542419,0.8215207457542419,1.0,1.0,-2.263634443283081,1.0132348537445068,1.250399470329285,0.4980191886425018,0.0,0.0,0.9721251130104064,223.4850311279297,229.0,50.078006744384766,-27076.4609375,1520.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,310.1766357421875,278.1499938964844,0.0,18000.0,314.2699890136719,33600.13671875,36000.0,0.0,0.0,0.6348788142204285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274418115615845,1.82746970653534,-2.787800076475833e-05,0.0,0.0006443213205784,0.0,0.0,683.4993286132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467100,293.1860656738281,297.1499938964844,293.1499938964844,0.8707646131515503,-12634.15625,304.1516418457031,0.9990000128746032,0.9892564415931702,0.8032229542732239,293.3995056152344,297.1499938964844,293.1499938964844,0.0159957334399223,-831.7514038085938,303.6723937988281,0.3447195589542389,0.050000000745058,0.0549651905894279,293.2557678222656,297.1499938964844,293.1499938964844,0.302001953125,-4296.494140625,304.1669311523437,0.7587451934814453,0.3824874460697174,0.2728295028209686,293.2479248046875,297.1499938964844,293.1499938964844,0.4377294480800628,-7785.51318359375,304.1688842773437,0.8354678750038147,0.5155657529830933,0.4943098723888397,293.4284362792969,297.1499938964844,293.1499938964844,0.0063832919113337,-2295.080810546875,298.4319763183594,0.3447195589542389,0.050000000745058,0.2607311904430389,291.1341552734375,291.1499938964844,259.635009765625,258.2494506835937,279.27752685546875,295.1856689453125,291.13629150390625,1.0,0.5288798213005066,0.8206606507301331,0.8206606507301331,1.0,1.0,-2.2640151977539062,1.0132904052734375,1.2507249116897583,0.49803626537323,0.0,0.0,0.9711988568305968,224.583724975586,229.0,52.44758605957031,-27105.5078125,1525.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,310.21630859375,278.1499938964844,0.0,18000.0,314.75,33611.26953125,36000.0,0.0,0.0,0.6403041481971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273996114730835,1.8274275064468384,-2.7879579647560604e-05,0.0,0.0006498272996395,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467160,293.1923828125,297.1499938964844,293.1499938964844,0.8717566132545471,-12647.708984375,304.1495666503906,0.9990000128746032,0.9875599145889282,0.8056624531745911,293.4027709960937,297.1499938964844,293.1499938964844,0.015809990465641,-827.4471435546875,303.6206970214844,0.3442558348178863,0.050000000745058,0.055011112242937,293.2565002441406,297.1499938964844,293.1499938964844,0.2999842762947082,-4273.4033203125,304.16754150390625,0.7570912837982178,0.3810005486011505,0.271839290857315,293.24871826171875,297.1499938964844,293.1499938964844,0.4353936016559601,-7752.30712890625,304.1697082519531,0.8340159058570862,0.5141698718070984,0.4930563569068908,293.4300231933594,297.1499938964844,293.1499938964844,0.0063259983435273,-2276.460205078125,298.3895874023437,0.3442558348178863,0.050000000745058,0.2609490156173706,291.1571960449219,291.1499938964844,259.64617919921875,258.2607116699219,279.28778076171875,295.19195556640625,291.1601867675781,1.0,0.5297091603279114,0.8197715878486633,0.8197715878486633,1.0,1.0,-2.2645671367645264,1.0134236812591553,1.2511433362960815,0.4980925023555755,0.0,0.0,0.9684560894966124,225.76483154296875,217.0,60.65368270874024,-27163.51953125,1530.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84100341796875,310.287841796875,278.1499938964844,0.0,18000.0,314.75,33690.625,36000.0,0.0,0.0,0.6414061784744263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270982503890991,1.827126145362854,-2.789083919196856e-05,0.0,0.000650945759844,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467220,293.19970703125,297.1499938964844,293.1499938964844,0.8621073961257935,-12525.0458984375,304.1662902832031,0.9990000128746032,0.9849746227264404,0.8011497259140015,293.4090270996094,297.1499938964844,293.1499938964844,0.0153246233239769,-814.75048828125,303.5186767578125,0.3451164364814758,0.050000000745058,0.0549263544380664,293.2576904296875,297.1499938964844,293.1499938964844,0.2951802313327789,-4217.89990234375,304.16973876953125,0.756550133228302,0.3780637085437774,0.2697249352931976,293.2500305175781,297.1499938964844,293.1499938964844,0.4296674132347107,-7670.0693359375,304.1727294921875,0.8340555429458618,0.5114057064056396,0.4903693199157715,293.4330749511719,297.1499938964844,293.1499938964844,0.0061833406798541,-2228.17822265625,298.3156433105469,0.3451164364814758,0.050000000745058,0.2605469822883606,291.2269897460937,291.1499938964844,259.6696472167969,258.2840881347656,279.3133239746094,295.1996459960937,291.23150634765625,1.0,0.5264497399330139,0.8179933428764343,0.8179933428764343,1.0,1.0,-2.2528090476989746,1.00745689868927,1.2453521490097046,0.4949756562709808,0.0,0.0,0.9538866877555848,223.28013610839844,205.0,92.21047973632812,-27178.828125,1506.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00653076171875,310.4471740722656,278.1499938964844,0.0,18000.0,314.75,34242.06640625,36000.0,0.0,0.0,0.6430620551109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250013589859009,1.825029373168945,-2.7969044822384603e-05,0.0,0.0006526262732222,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467280,293.19970703125,297.1499938964844,293.1499938964844,0.8621073961257935,-12525.0458984375,304.1662902832031,0.9990000128746032,0.9849746227264404,0.8011497259140015,293.4090270996094,297.1499938964844,293.1499938964844,0.0153246233239769,-814.75048828125,303.5186767578125,0.3451164364814758,0.050000000745058,0.0549263544380664,293.2576904296875,297.1499938964844,293.1499938964844,0.2951802313327789,-4217.89990234375,304.16973876953125,0.756550133228302,0.3780637085437774,0.2697249352931976,293.2500305175781,297.1499938964844,293.1499938964844,0.4296674132347107,-7670.0693359375,304.1727294921875,0.8340555429458618,0.5114057064056396,0.4903693199157715,293.4330749511719,297.1499938964844,293.1499938964844,0.0061833406798541,-2228.17822265625,298.3156433105469,0.3451164364814758,0.050000000745058,0.2605469822883606,291.2269897460937,291.1499938964844,259.6696472167969,258.2840881347656,279.3133239746094,295.1996459960937,291.23150634765625,1.0,0.5264497399330139,0.8179933428764343,0.8179933428764343,1.0,1.0,-2.2528090476989746,1.00745689868927,1.2453521490097046,0.4949756562709808,0.0,0.0,0.9538866877555848,223.28013610839844,205.0,92.21047973632812,-27178.828125,1506.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00653076171875,310.4471740722656,278.1499938964844,0.0,18000.0,314.75,34242.06640625,36000.0,0.0,0.0,0.6430620551109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250013589859009,1.825029373168945,-2.7969044822384603e-05,0.0,0.0006526262732222,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467340,293.19677734375,297.1499938964844,293.1499938964844,0.8428272008895874,-12285.283203125,304.193115234375,0.9990000128746032,0.9842914342880248,0.7899916768074036,293.4144287109375,297.1499938964844,293.1499938964844,0.0147691667079925,-798.8463745117188,303.41961669921875,0.3472878932952881,0.050000000745058,0.0547188185155391,293.2580871582031,297.1499938964844,293.1499938964844,0.289736807346344,-4154.58642578125,304.1722106933594,0.758059024810791,0.3752542734146118,0.2675952911376953,293.2508239746094,297.1499938964844,293.1499938964844,0.4229411482810974,-7572.96826171875,304.1763610839844,0.8362448215484619,0.5087065100669861,0.4876144230365753,293.4354553222656,297.1499938964844,293.1499938964844,0.0060215350240468,-2171.394775390625,298.2550964355469,0.3472878932952881,0.050000000745058,0.2595625221729278,291.3216857910156,291.1499938964844,259.6947631835937,258.3086242675781,279.3387145996094,295.197021484375,291.327392578125,1.0,0.5202901363372803,0.8162150979042053,0.8162150979042053,1.0,1.0,-2.2321131229400635,0.9972097277641296,1.234903335571289,0.4894196689128876,0.0,0.0,0.9248878955841064,217.4202880859375,208.0,124.37529754638672,-27133.8203125,1458.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19647216796875,310.632568359375,278.1499938964844,0.0,18000.0,315.2300109863281,35643.99609375,36000.0,0.0,0.0,0.6485643982887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819647192955017,1.8196754455566408,-2.816759115376044e-05,0.0,0.000658210425172,0.0,0.0,683.4814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467400,293.19677734375,297.1499938964844,293.1499938964844,0.8428272008895874,-12285.283203125,304.193115234375,0.9990000128746032,0.9842914342880248,0.7899916768074036,293.4144287109375,297.1499938964844,293.1499938964844,0.0147691667079925,-798.8463745117188,303.41961669921875,0.3472878932952881,0.050000000745058,0.0547188185155391,293.2580871582031,297.1499938964844,293.1499938964844,0.289736807346344,-4154.58642578125,304.1722106933594,0.758059024810791,0.3752542734146118,0.2675952911376953,293.2508239746094,297.1499938964844,293.1499938964844,0.4229411482810974,-7572.96826171875,304.1763610839844,0.8362448215484619,0.5087065100669861,0.4876144230365753,293.4354553222656,297.1499938964844,293.1499938964844,0.0060215350240468,-2171.394775390625,298.2550964355469,0.3472878932952881,0.050000000745058,0.2595625221729278,291.3216857910156,291.1499938964844,259.6947631835937,258.3086242675781,279.3387145996094,295.197021484375,291.327392578125,1.0,0.5202901363372803,0.8162150979042053,0.8162150979042053,1.0,1.0,-2.2321131229400635,0.9972097277641296,1.234903335571289,0.4894196689128876,0.0,0.0,0.9248878955841064,217.4202880859375,208.0,124.37529754638672,-27133.8203125,1458.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19647216796875,310.632568359375,278.1499938964844,0.0,18000.0,315.2300109863281,35643.99609375,36000.0,0.0,0.0,0.6485643982887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819647192955017,1.8196754455566408,-2.816759115376044e-05,0.0,0.000658210425172,0.0,0.0,683.4814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467460,293.1921691894531,297.1499938964844,293.1499938964844,0.829001247882843,-12123.7998046875,304.2011108398437,0.9990000128746032,0.9840536117553712,0.7844034433364868,293.4192199707031,297.1499938964844,293.1499938964844,0.0143011473119258,-785.1372680664062,303.3214111328125,0.3483994007110595,0.050000000745058,0.0546160452067852,293.2580871582031,297.1499938964844,293.1499938964844,0.2847115397453308,-4096.32470703125,304.1730651855469,0.7579747438430786,0.3725132942199707,0.2656121253967285,293.25146484375,297.1499938964844,293.1499938964844,0.41663259267807,-7482.578125,304.1779479980469,0.8366944789886475,0.5060214996337891,0.4849973320960998,293.43731689453125,297.1499938964844,293.1499938964844,0.0058755613863468,-2119.945068359375,298.193359375,0.3483994007110595,0.050000000745058,0.2590749859809875,291.4093017578125,291.1499938964844,259.7216796875,258.3344421386719,279.35894775390625,295.1922302246094,291.4122009277344,1.0,0.517285168170929,0.8146038055419922,0.8146038055419922,1.0,1.0,-2.219154596328736,0.990754246711731,1.228400468826294,0.4857402145862579,0.0,0.0,0.8837618231773376,214.43560791015625,211.0,110.00904846191406,-27061.900390625,1431.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49102783203125,310.8354187011719,278.1499938964844,0.0,18000.0,315.2300109863281,36707.296875,36000.0,0.0,0.0,0.6491789221763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768699049949646,1.7687263488769531,-2.729788684519008e-05,0.0,0.000658834062051,0.0,0.0,638.6541748046875,0.0,0.0,0.0,0.9753893613815308,4.0,0.0,1.0
467520,293.1921691894531,297.1499938964844,293.1499938964844,0.829001247882843,-12123.7998046875,304.2011108398437,0.9990000128746032,0.9840536117553712,0.7844034433364868,293.4192199707031,297.1499938964844,293.1499938964844,0.0143011473119258,-785.1372680664062,303.3214111328125,0.3483994007110595,0.050000000745058,0.0546160452067852,293.2580871582031,297.1499938964844,293.1499938964844,0.2847115397453308,-4096.32470703125,304.1730651855469,0.7579747438430786,0.3725132942199707,0.2656121253967285,293.25146484375,297.1499938964844,293.1499938964844,0.41663259267807,-7482.578125,304.1779479980469,0.8366944789886475,0.5060214996337891,0.4849973320960998,293.43731689453125,297.1499938964844,293.1499938964844,0.0058755613863468,-2119.945068359375,298.193359375,0.3483994007110595,0.050000000745058,0.2590749859809875,291.4093017578125,291.1499938964844,259.7216796875,258.3344421386719,279.35894775390625,295.1922302246094,291.4122009277344,1.0,0.517285168170929,0.8146038055419922,0.8146038055419922,1.0,1.0,-2.219154596328736,0.990754246711731,1.228400468826294,0.4857402145862579,0.0,0.0,0.8837618231773376,214.43560791015625,211.0,110.00904846191406,-27061.900390625,1431.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49102783203125,310.8354187011719,278.1499938964844,0.0,18000.0,315.2300109863281,36707.296875,36000.0,0.0,0.0,0.6491789221763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768699049949646,1.7687263488769531,-2.729788684519008e-05,0.0,0.000658834062051,0.0,0.0,638.6541748046875,0.0,0.0,0.0,0.9753893613815308,4.0,0.0,1.0
467580,293.192138671875,297.1499938964844,293.1499938964844,0.8234394788742065,-12068.6181640625,304.1930847167969,0.9990000128746032,0.9829992055892944,0.7830533981323242,293.4234924316406,297.1499938964844,293.1499938964844,0.0139655582606792,-776.2117919921875,303.22003173828125,0.3486705124378204,0.050000000745058,0.0545913726091384,293.2580871582031,297.1499938964844,293.1499938964844,0.2812529802322387,-4057.1376953125,304.1711120605469,0.7566077709197998,0.3697770833969116,0.263694018125534,293.251953125,297.1499938964844,293.1499938964844,0.4125248789787292,-7425.64306640625,304.1754150390625,0.8357767462730408,0.5033555030822754,0.4824675321578979,293.4389038085937,297.1499938964844,293.1499938964844,0.0057583828456699,-2081.6953125,298.1053161621094,0.3486705124378204,0.050000000745058,0.2589579820632934,291.4386291503906,291.1499938964844,259.7505187988281,258.3616638183594,279.3795471191406,295.19207763671875,291.43896484375,1.0,0.5160797238349915,0.8129924535751343,0.8129924535751343,1.0,1.0,-2.212017059326172,0.9870837330818176,1.2249332666397097,0.4836498200893402,0.0,0.0,0.842825710773468,213.6036376953125,214.0,52.58415222167969,-26901.66796875,1419.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8302001953125,311.0029296875,278.1499938964844,0.0,18000.0,315.2300109863281,37044.078125,36000.0,0.0,0.0,0.6480772495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6791311502456665,1.6791566610336304,-2.549877535784617e-05,0.0,0.0006577160093002,0.0,0.0,560.0909423828125,0.0,0.0,0.0,0.9331070184707642,4.0,0.0,1.0
467640,293.192138671875,297.1499938964844,293.1499938964844,0.8234394788742065,-12068.6181640625,304.1930847167969,0.9990000128746032,0.9829992055892944,0.7830533981323242,293.4234924316406,297.1499938964844,293.1499938964844,0.0139655582606792,-776.2117919921875,303.22003173828125,0.3486705124378204,0.050000000745058,0.0545913726091384,293.2580871582031,297.1499938964844,293.1499938964844,0.2812529802322387,-4057.1376953125,304.1711120605469,0.7566077709197998,0.3697770833969116,0.263694018125534,293.251953125,297.1499938964844,293.1499938964844,0.4125248789787292,-7425.64306640625,304.1754150390625,0.8357767462730408,0.5033555030822754,0.4824675321578979,293.4389038085937,297.1499938964844,293.1499938964844,0.0057583828456699,-2081.6953125,298.1053161621094,0.3486705124378204,0.050000000745058,0.2589579820632934,291.4386291503906,291.1499938964844,259.7505187988281,258.3616638183594,279.3795471191406,295.19207763671875,291.43896484375,1.0,0.5160797238349915,0.8129924535751343,0.8129924535751343,1.0,1.0,-2.212017059326172,0.9870837330818176,1.2249332666397097,0.4836498200893402,0.0,0.0,0.842825710773468,213.6036376953125,214.0,52.58415222167969,-26901.66796875,1419.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8302001953125,311.0029296875,278.1499938964844,0.0,18000.0,315.2300109863281,37044.078125,36000.0,0.0,0.0,0.6480772495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6791311502456665,1.6791566610336304,-2.549877535784617e-05,0.0,0.0006577160093002,0.0,0.0,560.0909423828125,0.0,0.0,0.0,0.9331070184707642,4.0,0.0,1.0
467700,293.19342041015625,297.1499938964844,293.1499938964844,0.8229438066482544,-12069.21484375,304.1861267089844,0.9990000128746032,0.9822170734405518,0.783419668674469,293.425537109375,297.1499938964844,293.1499938964844,0.0138295851647853,-772.958984375,303.16796875,0.3485970497131347,0.050000000745058,0.0545981153845787,293.2580871582031,297.1499938964844,293.1499938964844,0.2799445390701294,-4042.614013671875,304.1696472167969,0.7556063532829285,0.3684037029743194,0.2627466917037964,293.25213623046875,297.1499938964844,293.1499938964844,0.4110851883888244,-7406.337890625,304.17340087890625,0.8349829912185669,0.502027153968811,0.4812276363372803,293.43963623046875,297.1499938964844,293.1499938964844,0.0057070474140346,-2065.9345703125,298.0538024902344,0.3485970497131347,0.050000000745058,0.2589899599552154,291.4374389648437,291.1499938964844,259.7657165527344,258.37579345703125,279.39013671875,295.1932983398437,291.4367980957031,1.0,0.515961766242981,0.8121867775917053,0.8121867775917053,1.0,1.0,-2.2098751068115234,0.9859339594841005,1.223941206932068,0.4829780161380768,0.0,0.0,0.8237320780754089,213.7124786376953,214.0,24.30635452270508,-26807.955078125,1417.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0140686035156,311.0829467773437,278.1499938964844,0.0,18000.0,314.75,37109.97265625,36000.0,0.0,0.0,0.6420526504516602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628996729850769,1.629021167755127,-2.4506545742042363e-05,0.0,0.0006516018183901,0.0,0.0,518.9017333984375,0.0,0.0,0.0,0.9096566438674928,4.0,0.0,1.0
