time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467760,293.19537353515625,297.1499938964844,293.1499938964844,0.8239145278930664,-12087.529296875,304.1777648925781,0.9990000128746032,0.9812840819358826,0.7843037843704224,293.4276428222656,297.1499938964844,293.1499938964844,0.0137129388749599,-770.51123046875,303.114501953125,0.3484198451042175,0.050000000745058,0.0546143539249897,293.2581481933594,297.1499938964844,293.1499938964844,0.2789389491081238,-4031.7529296875,304.1679077148437,0.754447340965271,0.3670246601104736,0.2618027627468109,293.2522888183594,297.1499938964844,293.1499938964844,0.4100934863090515,-7393.71533203125,304.1709289550781,0.8340229988098145,0.5006991624832153,0.4799981117248535,293.4403686523437,297.1499938964844,293.1499938964844,0.0056596174836158,-2052.220947265625,297.99664306640625,0.3484198451042175,0.050000000745058,0.2590669691562652,291.42486572265625,291.1499938964844,259.78143310546875,258.39031982421875,279.40093994140625,295.1952209472656,291.4225769042969,1.0,0.5160843133926392,0.8113899827003479,0.8113899827003479,1.0,1.0,-2.208437442779541,0.9851236343383788,1.223313808441162,0.4824906289577484,0.0,0.0,0.8065807819366455,214.08224487304688,217.0,-7.857726097106934,-26683.1875,1416.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16717529296875,311.1292419433594,278.1499938964844,0.0,18000.0,314.75,37116.2734375,36000.0,0.0,0.0,0.6398397088050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785188674926758,1.5785423517227173,-2.352478441025596e-05,0.0,0.0006493559340015,0.0,0.0,479.4902038574219,0.0,0.0,0.0,0.8862524032592773,4.0,0.0,1.0
467820,293.2009582519531,297.1499938964844,293.1499938964844,0.8290887475013733,-12161.4619140625,304.1599426269531,0.9990000128746032,0.9790074825286864,0.7872615456581116,293.4320373535156,297.1499938964844,293.1499938964844,0.0135148996487259,-767.0722045898438,303.0037841796875,0.3478297293186188,0.050000000745058,0.054668765515089,293.2583312988281,297.1499938964844,293.1499938964844,0.2774831652641296,-4016.592041015625,304.1643981933594,0.7517738938331604,0.3642466962337494,0.2599183320999145,293.2526550292969,297.1499938964844,293.1499938964844,0.4089590311050415,-7380.7255859375,304.1658935546875,0.8317251205444336,0.498038649559021,0.4775594770908355,293.4418640136719,297.1499938964844,293.1499938964844,0.005575050599873,-2029.395263671875,297.8707275390625,0.3478297293186188,0.050000000745058,0.2593250870704651,291.37750244140625,291.1499938964844,259.8145446777344,258.4205627441406,279.4233093261719,295.20074462890625,291.3747253417969,1.0,0.5168817043304443,0.8097963333129883,0.8097963333129883,1.0,1.0,-2.207171678543091,0.9842758178710938,1.2228957414627075,0.4819317162036896,0.0,0.0,0.7793198823928833,215.42388916015625,220.0,-50.1832389831543,-26468.5859375,1420.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47723388671875,311.2305603027344,278.1499938964844,0.0,18000.0,314.75,36951.40234375,36000.0,0.0,0.0,0.6344479322433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889163970947266,1.4889382123947144,-2.181847594329156e-05,0.0,0.000643884006422,0.0,0.0,414.3769226074219,0.0,0.0,0.0,0.8450984954833984,4.0,0.0,1.0
467880,293.2009582519531,297.1499938964844,293.1499938964844,0.8290887475013733,-12161.4619140625,304.1599426269531,0.9990000128746032,0.9790074825286864,0.7872615456581116,293.4320373535156,297.1499938964844,293.1499938964844,0.0135148996487259,-767.0722045898438,303.0037841796875,0.3478297293186188,0.050000000745058,0.054668765515089,293.2583312988281,297.1499938964844,293.1499938964844,0.2774831652641296,-4016.592041015625,304.1643981933594,0.7517738938331604,0.3642466962337494,0.2599183320999145,293.2526550292969,297.1499938964844,293.1499938964844,0.4089590311050415,-7380.7255859375,304.1658935546875,0.8317251205444336,0.498038649559021,0.4775594770908355,293.4418640136719,297.1499938964844,293.1499938964844,0.005575050599873,-2029.395263671875,297.8707275390625,0.3478297293186188,0.050000000745058,0.2593250870704651,291.37750244140625,291.1499938964844,259.8145446777344,258.4205627441406,279.4233093261719,295.20074462890625,291.3747253417969,1.0,0.5168817043304443,0.8097963333129883,0.8097963333129883,1.0,1.0,-2.207171678543091,0.9842758178710938,1.2228957414627075,0.4819317162036896,0.0,0.0,0.7793198823928833,215.42388916015625,220.0,-50.1832389831543,-26468.5859375,1420.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47723388671875,311.2305603027344,278.1499938964844,0.0,18000.0,314.75,36951.40234375,36000.0,0.0,0.0,0.6344479322433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889163970947266,1.4889382123947144,-2.181847594329156e-05,0.0,0.000643884006422,0.0,0.0,414.3769226074219,0.0,0.0,0.0,0.8450984954833984,4.0,0.0,1.0
467940,293.2085876464844,297.1499938964844,293.1499938964844,0.8363821506500244,-12257.193359375,304.1445617675781,0.9990000128746032,0.9761716723442078,0.7913452386856079,293.4366455078125,297.1499938964844,293.1499938964844,0.0133256623521447,-763.85595703125,302.8900451660156,0.3470223248004913,0.050000000745058,0.0547441989183425,293.2587280273437,297.1499938964844,293.1499938964844,0.2760986983776092,-4001.96484375,304.16192626953125,0.7487689256668091,0.3614246547222137,0.2580222189426422,293.25311279296875,297.1499938964844,293.1499938964844,0.407988578081131,-7369.34228515625,304.1622619628906,0.8290669918060303,0.4953459501266479,0.4751183688640594,293.4435119628906,297.1499938964844,293.1499938964844,0.005493382923305,-2007.330078125,297.7420654296875,0.3470223248004913,0.050000000745058,0.2596829235553741,291.3279724121094,291.1499938964844,259.8500061035156,258.4524230957031,279.4470520019531,295.20831298828125,291.3253173828125,1.0,0.5181976556777954,0.8082026839256287,0.8082026839256287,1.0,1.0,-2.2073864936828613,0.9841386079788208,1.2232478857040403,0.4817501008510589,0.0,0.0,0.7589194774627686,217.3405303955078,208.0,-63.11008071899414,-26299.66015625,1427.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7645263671875,311.3315734863281,278.1499938964844,0.0,18000.0,314.2699890136719,36746.66015625,36000.0,0.0,0.0,0.6232786178588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4173465967178345,1.4173671007156372,-2.0509090973064303e-05,0.0,0.0006325485301204,0.0,0.0,366.9260559082031,0.0,0.0,0.0,0.8125478029251099,4.0,0.0,1.0
468000,293.2085876464844,297.1499938964844,293.1499938964844,0.8363821506500244,-12257.193359375,304.1445617675781,0.9990000128746032,0.9761716723442078,0.7913452386856079,293.4366455078125,297.1499938964844,293.1499938964844,0.0133256623521447,-763.85595703125,302.8900451660156,0.3470223248004913,0.050000000745058,0.0547441989183425,293.2587280273437,297.1499938964844,293.1499938964844,0.2760986983776092,-4001.96484375,304.16192626953125,0.7487689256668091,0.3614246547222137,0.2580222189426422,293.25311279296875,297.1499938964844,293.1499938964844,0.407988578081131,-7369.34228515625,304.1622619628906,0.8290669918060303,0.4953459501266479,0.4751183688640594,293.4435119628906,297.1499938964844,293.1499938964844,0.005493382923305,-2007.330078125,297.7420654296875,0.3470223248004913,0.050000000745058,0.2596829235553741,291.3279724121094,291.1499938964844,259.8500061035156,258.4524230957031,279.4470520019531,295.20831298828125,291.3253173828125,1.0,0.5181976556777954,0.8082026839256287,0.8082026839256287,1.0,1.0,-2.2073864936828613,0.9841386079788208,1.2232478857040403,0.4817501008510589,0.0,0.0,0.7589194774627686,217.3405303955078,208.0,-63.11008071899414,-26299.66015625,1427.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7645263671875,311.3315734863281,278.1499938964844,0.0,18000.0,314.2699890136719,36746.66015625,36000.0,0.0,0.0,0.6232786178588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4173465967178345,1.4173671007156372,-2.0509090973064303e-05,0.0,0.0006325485301204,0.0,0.0,366.9260559082031,0.0,0.0,0.0,0.8125478029251099,4.0,0.0,1.0
468060,293.2115478515625,297.1499938964844,293.1499938964844,0.8340692520141602,-12224.330078125,304.1507873535156,0.9990000128746032,0.974062442779541,0.7863689661026001,293.4410095214844,297.1499938964844,293.1499938964844,0.013062123209238,-757.6834106445312,302.77569580078125,0.34800785779953,0.050000000745058,0.0546524263918399,293.2587890625,297.1499938964844,293.1499938964844,0.2743684947490692,-3982.86279296875,304.160888671875,0.7484079003334045,0.3586579859256744,0.256012350320816,293.2532653808594,297.1499938964844,293.1499938964844,0.4066038727760315,-7350.98876953125,304.1605529785156,0.8292809128761292,0.492697536945343,0.4725229442119598,293.44488525390625,297.1499938964844,293.1499938964844,0.0053928405977785,-1977.8953857421875,297.6173095703125,0.34800785779953,0.050000000745058,0.2592475712299347,291.28741455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.4764099121094,295.2116394042969,291.2857971191406,1.0,0.514750599861145,0.8065112829208374,0.8065112829208374,1.0,1.0,-2.195258855819702,0.9780177474021912,1.2172410488128662,0.4784628450870514,0.0,0.0,0.7435402870178223,214.6738739013672,211.0,-54.14421463012695,-26026.9140625,1403.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9390869140625,311.3759765625,278.1499938964844,0.0,18000.0,314.2699890136719,36567.625,36000.0,0.0,0.0,0.6151941418647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628376722335815,1.362857222557068,-1.954834806383588e-05,0.0,0.0006243438692763,0.0,0.0,333.44317626953125,0.0,0.0,0.0,0.787943422794342,4.0,0.0,1.0
468120,293.2115478515625,297.1499938964844,293.1499938964844,0.8340692520141602,-12224.330078125,304.1507873535156,0.9990000128746032,0.974062442779541,0.7863689661026001,293.4410095214844,297.1499938964844,293.1499938964844,0.013062123209238,-757.6834106445312,302.77569580078125,0.34800785779953,0.050000000745058,0.0546524263918399,293.2587890625,297.1499938964844,293.1499938964844,0.2743684947490692,-3982.86279296875,304.160888671875,0.7484079003334045,0.3586579859256744,0.256012350320816,293.2532653808594,297.1499938964844,293.1499938964844,0.4066038727760315,-7350.98876953125,304.1605529785156,0.8292809128761292,0.492697536945343,0.4725229442119598,293.44488525390625,297.1499938964844,293.1499938964844,0.0053928405977785,-1977.8953857421875,297.6173095703125,0.34800785779953,0.050000000745058,0.2592475712299347,291.28741455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.4764099121094,295.2116394042969,291.2857971191406,1.0,0.514750599861145,0.8065112829208374,0.8065112829208374,1.0,1.0,-2.195258855819702,0.9780177474021912,1.2172410488128662,0.4784628450870514,0.0,0.0,0.7435402870178223,214.6738739013672,211.0,-54.14421463012695,-26026.9140625,1403.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9390869140625,311.3759765625,278.1499938964844,0.0,18000.0,314.2699890136719,36567.625,36000.0,0.0,0.0,0.6151941418647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628376722335815,1.362857222557068,-1.954834806383588e-05,0.0,0.0006243438692763,0.0,0.0,333.44317626953125,0.0,0.0,0.0,0.787943422794342,4.0,0.0,1.0
468180,293.2108154296875,297.1499938964844,293.1499938964844,0.8343040943145752,-12227.431640625,304.1498107910156,0.9990000128746032,0.9726614952087402,0.7846518754959106,293.4452209472656,297.1499938964844,293.1499938964844,0.0128154046833515,-751.7555541992188,302.6605224609375,0.3483510613441467,0.050000000745058,0.0546209700405597,293.258544921875,297.1499938964844,293.1499938964844,0.2725873589515686,-3962.969970703125,304.16021728515625,0.7471475601196289,0.3559485077857971,0.2541042268276214,293.25341796875,297.1499938964844,293.1499938964844,0.4050640165805816,-7329.98095703125,304.1595764160156,0.8284757137298584,0.490054041147232,0.4700188338756561,293.4459533691406,297.1499938964844,293.1499938964844,0.0052961320616304,-1948.857421875,297.4965209960937,0.3483510613441467,0.050000000745058,0.2590983510017395,291.2550354003906,291.1499938964844,259.92333984375,258.51739501953125,279.5006103515625,295.2107849121094,291.2530517578125,1.0,0.5135562419891357,0.8048199415206909,0.8048199415206909,1.0,1.0,-2.1876704692840576,0.9741318225860596,1.213538646697998,0.4761348664760589,0.0,0.0,0.7315590381622314,213.6549530029297,214.0,-49.55804443359375,-25809.48828125,1390.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07830810546875,311.40240478515625,278.1499938964844,0.0,18000.0,314.2699890136719,36441.9453125,36000.0,0.0,0.0,0.6068301796913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189055919647217,1.3189244270324707,-1.880449781310745e-05,0.0,0.0006158555042929,0.0,0.0,308.15655517578125,0.0,0.0,0.0,0.7683588266372681,4.0,0.0,1.0
468240,293.2108154296875,297.1499938964844,293.1499938964844,0.8343040943145752,-12227.431640625,304.1498107910156,0.9990000128746032,0.9726614952087402,0.7846518754959106,293.4452209472656,297.1499938964844,293.1499938964844,0.0128154046833515,-751.7555541992188,302.6605224609375,0.3483510613441467,0.050000000745058,0.0546209700405597,293.258544921875,297.1499938964844,293.1499938964844,0.2725873589515686,-3962.969970703125,304.16021728515625,0.7471475601196289,0.3559485077857971,0.2541042268276214,293.25341796875,297.1499938964844,293.1499938964844,0.4050640165805816,-7329.98095703125,304.1595764160156,0.8284757137298584,0.490054041147232,0.4700188338756561,293.4459533691406,297.1499938964844,293.1499938964844,0.0052961320616304,-1948.857421875,297.4965209960937,0.3483510613441467,0.050000000745058,0.2590983510017395,291.2550354003906,291.1499938964844,259.92333984375,258.51739501953125,279.5006103515625,295.2107849121094,291.2530517578125,1.0,0.5135562419891357,0.8048199415206909,0.8048199415206909,1.0,1.0,-2.1876704692840576,0.9741318225860596,1.213538646697998,0.4761348664760589,0.0,0.0,0.7315590381622314,213.6549530029297,214.0,-49.55804443359375,-25809.48828125,1390.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07830810546875,311.40240478515625,278.1499938964844,0.0,18000.0,314.2699890136719,36441.9453125,36000.0,0.0,0.0,0.6068301796913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189055919647217,1.3189244270324707,-1.880449781310745e-05,0.0,0.0006158555042929,0.0,0.0,308.15655517578125,0.0,0.0,0.0,0.7683588266372681,4.0,0.0,1.0
468300,293.2119445800781,297.1499938964844,293.1499938964844,0.83575838804245,-12245.986328125,304.147216796875,0.9990000128746032,0.9716721177101136,0.7849920988082886,293.44732666015625,297.1499938964844,293.1499938964844,0.0127021884545683,-749.0821533203125,302.60211181640625,0.3482830822467804,0.050000000745058,0.0546272471547126,293.25848388671875,297.1499938964844,293.1499938964844,0.2717261016368866,-3953.337890625,304.159912109375,0.746168851852417,0.3545891344547272,0.2531665563583374,293.2535095214844,297.1499938964844,293.1499938964844,0.4043241739273071,-7319.8525390625,304.1591796875,0.8276857733726501,0.4887241423130035,0.4687804579734802,293.44647216796875,297.1499938964844,293.1499938964844,0.0052510178647935,-1935.316162109375,297.43560791015625,0.3482830822467804,0.050000000745058,0.2591281533241272,291.23834228515625,291.1499938964844,259.9416809082031,258.5334777832031,279.5126953125,295.2118225097656,291.2365417480469,1.0,0.5134294629096985,0.8039742708206177,0.8039742708206177,1.0,1.0,-2.185507535934448,0.9729634523391724,1.212544083595276,0.4754300117492676,0.0,0.0,0.727348804473877,213.7515411376953,214.0,-47.69795989990234,-25724.451171875,1388.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1256103515625,311.4062805175781,278.1499938964844,0.0,18000.0,313.7900085449219,36363.71875,36000.0,0.0,0.0,0.597890317440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302523136138916,1.3025416135787964,-1.8526021449361e-05,0.0,0.0006067826761864,0.0,0.0,299.0088195800781,0.0,0.0,0.0,0.7610777616500854,4.0,0.0,1.0
468360,293.2138671875,297.1499938964844,293.1499938964844,0.8379876613616943,-12274.142578125,304.1436462402344,0.9990000128746032,0.9705108404159546,0.7858570218086243,293.4494323730469,297.1499938964844,293.1499938964844,0.0125947697088122,-746.6268310546875,302.5429077148437,0.3481104373931885,0.050000000745058,0.054643165320158,293.2584533691406,297.1499938964844,293.1499938964844,0.2709225714206695,-3944.41162109375,304.1595764160156,0.7450351715087891,0.3532198369503021,0.2522304654121399,293.253662109375,297.1499938964844,293.1499938964844,0.4036708176136017,-7311.03173828125,304.15869140625,0.8267249464988708,0.4873863756656647,0.4675450921058655,293.447021484375,297.1499938964844,293.1499938964844,0.0052064601331949,-1922.061279296875,297.373291015625,0.3481104373931885,0.050000000745058,0.2592036426067352,291.2196655273437,291.1499938964844,259.9599914550781,258.5495300292969,279.52471923828125,295.2137145996094,291.2171325683594,1.0,0.513545572757721,0.8031888604164124,0.8031888604164124,1.0,1.0,-2.184046983718872,0.9721398949623108,1.211907148361206,0.4749193787574768,0.0,0.0,0.7245376706123352,214.112533569336,217.0,-52.0938606262207,-25623.8046875,1387.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1179504394531,311.3695068359375,278.1499938964844,0.0,18000.0,313.7900085449219,36284.890625,36000.0,0.0,0.0,0.5932987332344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2895855903625488,1.28960382938385,-1.830455039453227e-05,0.0,0.0006021227454766,0.0,0.0,291.8788757324219,0.0,0.0,0.0,0.7553805708885193,4.0,0.0,1.0
468420,293.2196044921875,297.1499938964844,293.1499938964844,0.844119668006897,-12350.125,304.13555908203125,0.9990000128746032,0.9677316546440125,0.7887914776802063,293.4538269042969,297.1499938964844,293.1499938964844,0.0123890452086925,-741.96728515625,302.422119140625,0.3475272953510284,0.050000000745058,0.0546972528100013,293.2585754394531,297.1499938964844,293.1499938964844,0.2693473696708679,-3926.87744140625,304.1590270996094,0.7424116730690002,0.3504459261894226,0.25035160779953,293.2540283203125,297.1499938964844,293.1499938964844,0.4024313688278198,-7294.24560546875,304.15789794921875,0.8244085311889648,0.4846847355365753,0.4650733470916748,293.4482421875,297.1499938964844,293.1499938964844,0.0051208427175879,-1896.604248046875,297.2462158203125,0.3475272953510284,0.050000000745058,0.2594602108001709,291.1797180175781,291.1499938964844,259.9966735839844,258.5814208984375,279.5481872558594,295.2180480957031,291.1777648925781,1.0,0.5143336057662964,0.8016180992126465,0.8016180992126465,1.0,1.0,-2.182717800140381,0.9712547659873962,1.2114630937576294,0.4743190109729767,0.0,0.0,0.7233791351318359,215.4439849853516,205.0,-52.2619743347168,-25478.455078125,1391.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0419616699219,311.2784729003906,278.1499938964844,0.0,18000.0,313.7900085449219,36091.42578125,36000.0,0.0,0.0,0.5848735570907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2783907651901243,1.2784088850021362,-1.808622619137168e-05,0.0,0.0005935722729191,0.0,0.0,285.4800720214844,0.0,0.0,0.0,0.7504359483718872,4.0,0.0,1.0
468480,293.2196044921875,297.1499938964844,293.1499938964844,0.844119668006897,-12350.125,304.13555908203125,0.9990000128746032,0.9677316546440125,0.7887914776802063,293.4538269042969,297.1499938964844,293.1499938964844,0.0123890452086925,-741.96728515625,302.422119140625,0.3475272953510284,0.050000000745058,0.0546972528100013,293.2585754394531,297.1499938964844,293.1499938964844,0.2693473696708679,-3926.87744140625,304.1590270996094,0.7424116730690002,0.3504459261894226,0.25035160779953,293.2540283203125,297.1499938964844,293.1499938964844,0.4024313688278198,-7294.24560546875,304.15789794921875,0.8244085311889648,0.4846847355365753,0.4650733470916748,293.4482421875,297.1499938964844,293.1499938964844,0.0051208427175879,-1896.604248046875,297.2462158203125,0.3475272953510284,0.050000000745058,0.2594602108001709,291.1797180175781,291.1499938964844,259.9966735839844,258.5814208984375,279.5481872558594,295.2180480957031,291.1777648925781,1.0,0.5143336057662964,0.8016180992126465,0.8016180992126465,1.0,1.0,-2.182717800140381,0.9712547659873962,1.2114630937576294,0.4743190109729767,0.0,0.0,0.7233791351318359,215.4439849853516,205.0,-52.2619743347168,-25478.455078125,1391.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0419616699219,311.2784729003906,278.1499938964844,0.0,18000.0,313.7900085449219,36091.42578125,36000.0,0.0,0.0,0.5848735570907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2783907651901243,1.2784088850021362,-1.808622619137168e-05,0.0,0.0005935722729191,0.0,0.0,285.4800720214844,0.0,0.0,0.0,0.7504359483718872,4.0,0.0,1.0
468540,293.22119140625,297.1499938964844,293.1499938964844,0.8399921655654907,-12291.6484375,304.14776611328125,0.9990000128746032,0.96562260389328,0.7830599546432495,293.4604187011719,297.1499938964844,293.1499938964844,0.012095590122044,-733.5045166015625,302.2959289550781,0.3486710488796234,0.050000000745058,0.0545919425785541,293.2584533691406,297.1499938964844,293.1499938964844,0.2671887278556824,-3902.052978515625,304.1596374511719,0.7422526478767395,0.3477217257022857,0.2483628094196319,293.254150390625,297.1499938964844,293.1499938964844,0.4003979563713074,-7265.12939453125,304.15869140625,0.8248302936553955,0.4820237457752228,0.4624539017677307,293.44940185546875,297.1499938964844,293.1499938964844,0.0050167562440037,-1863.1248779296875,297.1283569335937,0.3486710488796234,0.050000000745058,0.2589606642723083,291.1584777832031,291.1499938964844,260.0333251953125,258.6131286621094,279.5659484863281,295.19952392578125,291.15789794921875,1.0,0.5105369091033936,0.8000473380088806,0.8000473380088806,1.0,1.0,-2.169585943222046,0.964665949344635,1.204919934272766,0.4707785844802856,0.0,0.0,0.7239901423454285,212.4102783203125,193.0,-31.20907211303711,-25281.822265625,1364.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90087890625,311.1739196777344,278.1499938964844,0.0,18000.0,313.3099975585937,35999.68359375,36000.0,0.0,0.0,0.5727456212043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784652709960938,1.278483271598816,-1.806663567549549e-05,0.0,0.0005812639719806,0.0,0.0,285.27850341796875,0.0,0.0,0.0,0.7503713965415955,4.0,0.0,1.0
468600,293.22119140625,297.1499938964844,293.1499938964844,0.8399921655654907,-12291.6484375,304.14776611328125,0.9990000128746032,0.96562260389328,0.7830599546432495,293.4604187011719,297.1499938964844,293.1499938964844,0.012095590122044,-733.5045166015625,302.2959289550781,0.3486710488796234,0.050000000745058,0.0545919425785541,293.2584533691406,297.1499938964844,293.1499938964844,0.2671887278556824,-3902.052978515625,304.1596374511719,0.7422526478767395,0.3477217257022857,0.2483628094196319,293.254150390625,297.1499938964844,293.1499938964844,0.4003979563713074,-7265.12939453125,304.15869140625,0.8248302936553955,0.4820237457752228,0.4624539017677307,293.44940185546875,297.1499938964844,293.1499938964844,0.0050167562440037,-1863.1248779296875,297.1283569335937,0.3486710488796234,0.050000000745058,0.2589606642723083,291.1584777832031,291.1499938964844,260.0333251953125,258.6131286621094,279.5659484863281,295.19952392578125,291.15789794921875,1.0,0.5105369091033936,0.8000473380088806,0.8000473380088806,1.0,1.0,-2.169585943222046,0.964665949344635,1.204919934272766,0.4707785844802856,0.0,0.0,0.7239901423454285,212.4102783203125,193.0,-31.20907211303711,-25281.822265625,1364.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90087890625,311.1739196777344,278.1499938964844,0.0,18000.0,313.3099975585937,35999.68359375,36000.0,0.0,0.0,0.5727456212043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784652709960938,1.278483271598816,-1.806663567549549e-05,0.0,0.0005812639719806,0.0,0.0,285.27850341796875,0.0,0.0,0.0,0.7503713965415955,4.0,0.0,1.0
468660,293.2130432128906,297.1499938964844,293.1499938964844,0.8278328776359558,-12134.5986328125,304.1688842773437,0.9990000128746032,0.9654518365859984,0.7709797024726868,293.4696044921875,297.1499938964844,293.1499938964844,0.0117470463737845,-722.5193481445312,302.1610412597656,0.3511376678943634,0.050000000745058,0.0543724931776523,293.25762939453125,297.1499938964844,293.1499938964844,0.264865517616272,-3875.20458984375,304.1603088378906,0.7440122961997986,0.3451409935951233,0.2463801801204681,293.2538452148437,297.1499938964844,293.1499938964844,0.3980659544467926,-7231.59033203125,304.15966796875,0.8273415565490723,0.4794468283653259,0.4597963094711303,293.45025634765625,297.1499938964844,293.1499938964844,0.0049005816690623,-1824.6129150390625,297.0147399902344,0.3511376678943634,0.050000000745058,0.2579196989536285,291.1446533203125,291.1499938964844,260.07000732421875,258.6446228027344,279.5785522460937,295.1629333496094,291.1440124511719,1.0,0.5039812922477722,0.7984634637832642,0.7984634637832642,1.0,1.0,-2.14799427986145,0.9540389180183412,1.193955421447754,0.4649428129196167,0.0,0.0,0.7255883812904358,206.2464294433593,196.0,-22.301240921020508,-24981.908203125,1317.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6632385253906,311.0018920898437,278.1499938964844,0.0,18000.0,313.3099975585937,35956.96484375,36000.0,0.0,0.0,0.5652297139167786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281187653541565,1.281205654144287,-1.8099290173267946e-05,0.0,0.0005736362654715,0.0,0.0,286.5895080566406,0.0,0.0,0.0,0.751611053943634,4.0,0.0,1.0
468720,293.2130432128906,297.1499938964844,293.1499938964844,0.8278328776359558,-12134.5986328125,304.1688842773437,0.9990000128746032,0.9654518365859984,0.7709797024726868,293.4696044921875,297.1499938964844,293.1499938964844,0.0117470463737845,-722.5193481445312,302.1610412597656,0.3511376678943634,0.050000000745058,0.0543724931776523,293.25762939453125,297.1499938964844,293.1499938964844,0.264865517616272,-3875.20458984375,304.1603088378906,0.7440122961997986,0.3451409935951233,0.2463801801204681,293.2538452148437,297.1499938964844,293.1499938964844,0.3980659544467926,-7231.59033203125,304.15966796875,0.8273415565490723,0.4794468283653259,0.4597963094711303,293.45025634765625,297.1499938964844,293.1499938964844,0.0049005816690623,-1824.6129150390625,297.0147399902344,0.3511376678943634,0.050000000745058,0.2579196989536285,291.1446533203125,291.1499938964844,260.07000732421875,258.6446228027344,279.5785522460937,295.1629333496094,291.1440124511719,1.0,0.5039812922477722,0.7984634637832642,0.7984634637832642,1.0,1.0,-2.14799427986145,0.9540389180183412,1.193955421447754,0.4649428129196167,0.0,0.0,0.7255883812904358,206.2464294433593,196.0,-22.301240921020508,-24981.908203125,1317.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6632385253906,311.0018920898437,278.1499938964844,0.0,18000.0,313.3099975585937,35956.96484375,36000.0,0.0,0.0,0.5652297139167786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281187653541565,1.281205654144287,-1.8099290173267946e-05,0.0,0.0005736362654715,0.0,0.0,286.5895080566406,0.0,0.0,0.0,0.751611053943634,4.0,0.0,1.0
468780,293.20379638671875,297.1499938964844,293.1499938964844,0.8211122751235962,-12054.3798828125,304.1733093261719,0.9990000128746032,0.965745210647583,0.7647007703781128,293.4806823730469,297.1499938964844,293.1499938964844,0.0114305708557367,-712.526611328125,302.0170288085937,0.3524504005908966,0.050000000745058,0.0542598403990268,293.256591796875,297.1499938964844,293.1499938964844,0.2627665400505066,-3851.085205078125,304.16033935546875,0.7441781759262085,0.3426227271556854,0.2445466220378875,293.2535095214844,297.1499938964844,293.1499938964844,0.3959238529205322,-7201.08056640625,304.15997314453125,0.8280362486839294,0.4768836796283722,0.4572858810424804,293.4509582519531,297.1499938964844,293.1499938964844,0.0047955559566617,-1789.768310546875,296.8999328613281,0.3524504005908966,0.050000000745058,0.2573853135108948,291.1289978027344,291.1499938964844,260.1066589355469,258.67596435546875,279.583740234375,295.1214904785156,291.12774658203125,1.0,0.5006964206695557,0.7968795895576477,0.7968795895576477,1.0,1.0,-2.1344473361968994,0.9473111629486084,1.187136173248291,0.4610534012317657,0.0,0.0,0.7292555570602417,203.0099029541016,199.0,-24.41059684753418,-24766.701171875,1290.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4181213378906,310.8263244628906,278.1499938964844,0.0,18000.0,313.3099975585937,35894.7421875,36000.0,0.0,0.0,0.5587527751922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894021272659302,1.2894203662872314,-1.821344631025568e-05,0.0,0.0005670630489476,0.0,0.0,290.7503967285156,0.0,0.0,0.0,0.7552884817123413,4.0,0.0,1.0
468840,293.20379638671875,297.1499938964844,293.1499938964844,0.8211122751235962,-12054.3798828125,304.1733093261719,0.9990000128746032,0.965745210647583,0.7647007703781128,293.4806823730469,297.1499938964844,293.1499938964844,0.0114305708557367,-712.526611328125,302.0170288085937,0.3524504005908966,0.050000000745058,0.0542598403990268,293.256591796875,297.1499938964844,293.1499938964844,0.2627665400505066,-3851.085205078125,304.16033935546875,0.7441781759262085,0.3426227271556854,0.2445466220378875,293.2535095214844,297.1499938964844,293.1499938964844,0.3959238529205322,-7201.08056640625,304.15997314453125,0.8280362486839294,0.4768836796283722,0.4572858810424804,293.4509582519531,297.1499938964844,293.1499938964844,0.0047955559566617,-1789.768310546875,296.8999328613281,0.3524504005908966,0.050000000745058,0.2573853135108948,291.1289978027344,291.1499938964844,260.1066589355469,258.67596435546875,279.583740234375,295.1214904785156,291.12774658203125,1.0,0.5006964206695557,0.7968795895576477,0.7968795895576477,1.0,1.0,-2.1344473361968994,0.9473111629486084,1.187136173248291,0.4610534012317657,0.0,0.0,0.7292555570602417,203.0099029541016,199.0,-24.41059684753418,-24766.701171875,1290.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4181213378906,310.8263244628906,278.1499938964844,0.0,18000.0,313.3099975585937,35894.7421875,36000.0,0.0,0.0,0.5587527751922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894021272659302,1.2894203662872314,-1.821344631025568e-05,0.0,0.0005670630489476,0.0,0.0,290.7503967285156,0.0,0.0,0.0,0.7552884817123413,4.0,0.0,1.0
468900,293.20147705078125,297.1499938964844,293.1499938964844,0.8197917938232422,-12040.9072265625,304.17144775390625,0.9990000128746032,0.9655185341835022,0.7633726596832275,293.4866638183594,297.1499938964844,293.1499938964844,0.0112835336476564,-707.9025268554688,301.9417724609375,0.3527308404445648,0.050000000745058,0.0542361475527286,293.2561950683594,297.1499938964844,293.1499938964844,0.261785477399826,-3839.852294921875,304.1602478027344,0.7437233328819275,0.3413481414318084,0.2436485290527343,293.25341796875,297.1499938964844,293.1499938964844,0.394938975572586,-7187.14697265625,304.15997314453125,0.8277888894081116,0.4755894243717193,0.4560527205467224,293.4513854980469,297.1499938964844,293.1499938964844,0.0047468519769608,-1773.6884765625,296.84088134765625,0.3527308404445648,0.050000000745058,0.2572729289531708,291.1189880371094,291.1499938964844,260.125,258.6915588378906,279.5863952636719,295.1033020019531,291.1178283691406,1.0,0.4998076856136322,0.7960876822471619,0.7960876822471619,1.0,1.0,-2.130127191543579,0.9451145529747008,1.185012698173523,0.4597841203212738,0.0,0.0,0.7323293089866638,202.2889862060547,199.0,-25.6726188659668,-24689.251953125,1282.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28717041015625,310.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,35844.04296875,35280.0,0.0,0.0,0.5543767809867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2971463203430176,1.2971646785736084,-1.832361704146024e-05,0.0,0.0005626219790428,0.0,0.0,294.7359619140625,0.0,0.0,0.0,0.748724639415741,4.0,0.0,1.0
468960,293.2004089355469,297.1499938964844,293.1499938964844,0.8202798366546631,-12050.3896484375,304.1666259765625,0.9990000128746032,0.965079665184021,0.7628881335258484,293.4928283691406,297.1499938964844,293.1499938964844,0.0111508108675479,-704.0634155273438,301.86260986328125,0.352833479642868,0.050000000745058,0.0542275309562683,293.25592041015625,297.1499938964844,293.1499938964844,0.2611038982868194,-3832.38671875,304.1596069335937,0.7430083155632019,0.3400563895702362,0.2427504360675811,293.2533874511719,297.1499938964844,293.1499938964844,0.3944042921066284,-7180.20263671875,304.1591186523437,0.8272591233253479,0.4742850363254547,0.4548246562480926,293.4519348144531,297.1499938964844,293.1499938964844,0.0047007105313241,-1759.3046875,296.7741394042969,0.352833479642868,0.050000000745058,0.2572320699691772,291.0960998535156,291.1499938964844,260.1433410644531,258.7071228027344,279.5892639160156,295.0869445800781,291.09381103515625,1.0,0.4993084371089935,0.7953824996948242,0.7953824996948242,1.0,1.0,-2.1269307136535645,0.943468451499939,1.1834622621536257,0.4588247835636139,0.0,0.0,0.7381090521812439,201.9816131591797,202.0,-44.33351135253906,-24571.494140625,1277.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1454162597656,310.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,35158.1953125,35280.0,0.0,0.0,0.5516608953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297761082649231,1.2977793216705322,-1.817819975258317e-05,0.0,0.0005598656716756,0.0,0.0,293.2402038574219,0.0,0.0,0.0,0.7574946880340576,4.0,0.0,1.0
469020,293.2015075683594,297.1499938964844,293.1499938964844,0.8218403458595276,-12075.0634765625,304.1584777832031,0.9990000128746032,0.9635855555534364,0.7638556361198425,293.5055236816406,297.1499938964844,293.1499938964844,0.0108744045719504,-695.1198120117188,301.7044372558594,0.3526291251182556,0.050000000745058,0.054244864732027,293.2557678222656,297.1499938964844,293.1499938964844,0.2590920627117157,-3809.1865234375,304.1597900390625,0.7409719228744507,0.3374089896678924,0.2409394532442093,293.2535705566406,297.1499938964844,293.1499938964844,0.3924010694026947,-7151.61328125,304.1594543457031,0.8255427479743958,0.4716297686100006,0.4523670971393585,293.453369140625,297.1499938964844,293.1499938964844,0.004609583877027,-1728.8828125,296.6542053222656,0.3526291251182556,0.050000000745058,0.2573142945766449,291.0771789550781,291.1499938964844,260.17999267578125,258.7381591796875,279.5966796875,295.0600280761719,291.07623291015625,1.0,0.4992004334926605,0.7939721345901489,0.7939721345901489,1.0,1.0,-2.1230833530426025,0.9413942098617554,1.1816891431808472,0.4575797617435455,0.0,0.0,0.7492955327033997,202.31344604492188,205.0,-29.06523704528809,-24495.91015625,1274.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8333435058594,310.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,34949.44921875,35280.0,0.0,0.0,0.547412633895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294285535812378,1.3294471502304075,-1.8636201275512576e-05,0.0,0.0005555542302317,0.0,0.0,309.9329833984375,0.0,0.0,0.0,0.7713406085968018,4.0,0.0,1.0
469080,293.2015075683594,297.1499938964844,293.1499938964844,0.8218403458595276,-12075.0634765625,304.1584777832031,0.9990000128746032,0.9635855555534364,0.7638556361198425,293.5055236816406,297.1499938964844,293.1499938964844,0.0108744045719504,-695.1198120117188,301.7044372558594,0.3526291251182556,0.050000000745058,0.054244864732027,293.2557678222656,297.1499938964844,293.1499938964844,0.2590920627117157,-3809.1865234375,304.1597900390625,0.7409719228744507,0.3374089896678924,0.2409394532442093,293.2535705566406,297.1499938964844,293.1499938964844,0.3924010694026947,-7151.61328125,304.1594543457031,0.8255427479743958,0.4716297686100006,0.4523670971393585,293.453369140625,297.1499938964844,293.1499938964844,0.004609583877027,-1728.8828125,296.6542053222656,0.3526291251182556,0.050000000745058,0.2573142945766449,291.0771789550781,291.1499938964844,260.17999267578125,258.7381591796875,279.5966796875,295.0600280761719,291.07623291015625,1.0,0.4992004334926605,0.7939721345901489,0.7939721345901489,1.0,1.0,-2.1230833530426025,0.9413942098617554,1.1816891431808472,0.4575797617435455,0.0,0.0,0.7492955327033997,202.31344604492188,205.0,-29.06523704528809,-24495.91015625,1274.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8333435058594,310.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,34949.44921875,35280.0,0.0,0.0,0.547412633895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294285535812378,1.3294471502304075,-1.8636201275512576e-05,0.0,0.0005555542302317,0.0,0.0,309.9329833984375,0.0,0.0,0.0,0.7713406085968018,4.0,0.0,1.0
469140,293.2061767578125,297.1499938964844,293.1499938964844,0.8256044983863831,-12125.65234375,304.1493835449219,0.9990000128746032,0.9613428711891174,0.7666783332824707,293.5182800292969,297.1499938964844,293.1499938964844,0.010604198090732,-686.0660400390625,301.54168701171875,0.3520354330539703,0.050000000745058,0.0542954392731189,293.2560729980469,297.1499938964844,293.1499938964844,0.2569586336612701,-3784.470458984375,304.1600646972656,0.7383413910865784,0.334666758775711,0.2390867918729782,293.25408935546875,297.1499938964844,293.1499938964844,0.3902530670166015,-7120.85107421875,304.1598815917969,0.8231783509254456,0.4688995778560638,0.4498721659183502,293.4552917480469,297.1499938964844,293.1499938964844,0.0045179519802331,-1697.8599853515625,296.5340270996094,0.3520354330539703,0.050000000745058,0.2575541734695434,291.0616149902344,291.1499938964844,260.2166748046875,258.7690734863281,279.6068115234375,295.0403747558594,291.060791015625,1.0,0.4999373853206634,0.7925617694854736,0.7925617694854736,1.0,1.0,-2.1215994358062744,0.9404475092887878,1.1811519861221311,0.4569578766822815,0.0,0.0,0.7621484398841858,203.5530700683593,208.0,-23.342384338378903,-24431.46484375,1277.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,310.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,34876.265625,34200.0,0.0,0.0,0.5447332859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657678365707395,1.3657870292663574,-1.9214397980249487e-05,0.0,0.0005528350593522,0.0,0.0,330.42242431640625,0.0,0.0,0.0,0.7727168798446655,4.0,0.0,1.0
469200,293.2061767578125,297.1499938964844,293.1499938964844,0.8256044983863831,-12125.65234375,304.1493835449219,0.9990000128746032,0.9613428711891174,0.7666783332824707,293.5182800292969,297.1499938964844,293.1499938964844,0.010604198090732,-686.0660400390625,301.54168701171875,0.3520354330539703,0.050000000745058,0.0542954392731189,293.2560729980469,297.1499938964844,293.1499938964844,0.2569586336612701,-3784.470458984375,304.1600646972656,0.7383413910865784,0.334666758775711,0.2390867918729782,293.25408935546875,297.1499938964844,293.1499938964844,0.3902530670166015,-7120.85107421875,304.1598815917969,0.8231783509254456,0.4688995778560638,0.4498721659183502,293.4552917480469,297.1499938964844,293.1499938964844,0.0045179519802331,-1697.8599853515625,296.5340270996094,0.3520354330539703,0.050000000745058,0.2575541734695434,291.0616149902344,291.1499938964844,260.2166748046875,258.7690734863281,279.6068115234375,295.0403747558594,291.060791015625,1.0,0.4999373853206634,0.7925617694854736,0.7925617694854736,1.0,1.0,-2.1215994358062744,0.9404475092887878,1.1811519861221311,0.4569578766822815,0.0,0.0,0.7621484398841858,203.5530700683593,208.0,-23.342384338378903,-24431.46484375,1277.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,310.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,34876.265625,34200.0,0.0,0.0,0.5447332859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657678365707395,1.3657870292663574,-1.9214397980249487e-05,0.0,0.0005528350593522,0.0,0.0,330.42242431640625,0.0,0.0,0.0,0.7727168798446655,4.0,0.0,1.0
469260,293.2130126953125,297.1499938964844,293.1499938964844,0.8321744203567505,-12209.0302734375,304.1388854980469,0.9990000128746032,0.9585361480712892,0.7707178592681885,293.5308837890625,297.1499938964844,293.1499938964844,0.0103536928072571,-677.8458251953125,301.3712158203125,0.3511931300163269,0.050000000745058,0.0543681122362613,293.2566833496094,297.1499938964844,293.1499938964844,0.2551224529743194,-3763.495361328125,304.15985107421875,0.7353277802467346,0.3318544626235962,0.2371965646743774,293.2548217773437,297.1499938964844,293.1499938964844,0.3885926008224487,-7097.6279296875,304.1594543457031,0.8203842639923096,0.4661189615726471,0.4473457038402557,293.4574890136719,297.1499938964844,293.1499938964844,0.0044312169775366,-1669.294677734375,296.40264892578125,0.3511931300163269,0.050000000745058,0.2578988969326019,291.0299377441406,291.1499938964844,260.2533264160156,258.7998962402344,279.6195373535156,295.0262756347656,291.02978515625,1.0,0.5012279152870178,0.7910193204879761,0.7910193204879761,1.0,1.0,-2.121646881103516,0.94020813703537,1.181438684463501,0.4567171931266784,0.0,0.0,0.7808218598365784,205.39498901367188,211.0,-28.559715270996094,-24343.0234375,1284.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728210449219,310.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,33726.30859375,34200.0,0.0,0.0,0.5432224869728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953500986099243,1.3953696489334106,-1.945033909578342e-05,0.0,0.0005513017531484,0.0,0.0,344.7040100097656,0.0,0.0,0.0,0.79866623878479,4.0,0.0,1.0
469320,293.2130126953125,297.1499938964844,293.1499938964844,0.8321744203567505,-12209.0302734375,304.1388854980469,0.9990000128746032,0.9585361480712892,0.7707178592681885,293.5308837890625,297.1499938964844,293.1499938964844,0.0103536928072571,-677.8458251953125,301.3712158203125,0.3511931300163269,0.050000000745058,0.0543681122362613,293.2566833496094,297.1499938964844,293.1499938964844,0.2551224529743194,-3763.495361328125,304.15985107421875,0.7353277802467346,0.3318544626235962,0.2371965646743774,293.2548217773437,297.1499938964844,293.1499938964844,0.3885926008224487,-7097.6279296875,304.1594543457031,0.8203842639923096,0.4661189615726471,0.4473457038402557,293.4574890136719,297.1499938964844,293.1499938964844,0.0044312169775366,-1669.294677734375,296.40264892578125,0.3511931300163269,0.050000000745058,0.2578988969326019,291.0299377441406,291.1499938964844,260.2533264160156,258.7998962402344,279.6195373535156,295.0262756347656,291.02978515625,1.0,0.5012279152870178,0.7910193204879761,0.7910193204879761,1.0,1.0,-2.121646881103516,0.94020813703537,1.181438684463501,0.4567171931266784,0.0,0.0,0.7808218598365784,205.39498901367188,211.0,-28.559715270996094,-24343.0234375,1284.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728210449219,310.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,33726.30859375,34200.0,0.0,0.0,0.5432224869728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953500986099243,1.3953696489334106,-1.945033909578342e-05,0.0,0.0005513017531484,0.0,0.0,344.7040100097656,0.0,0.0,0.0,0.79866623878479,4.0,0.0,1.0
469380,293.2218322753906,297.1499938964844,293.1499938964844,0.8381946682929993,-12282.857421875,304.132568359375,0.9990000128746032,0.9551562070846558,0.7755578756332397,293.54315185546875,297.1499938964844,293.1499938964844,0.0100874444469809,-668.0289306640625,301.2028503417969,0.3501952886581421,0.050000000745058,0.0544556751847267,293.2575988769531,297.1499938964844,293.1499938964844,0.2526208162307739,-3734.102783203125,304.1607360839844,0.732062816619873,0.3289717435836792,0.2352698147296905,293.2557373046875,297.1499938964844,293.1499938964844,0.3859598338603973,-7059.3330078125,304.1606750488281,0.8172895908355713,0.4632763266563415,0.4447799324989319,293.4599609375,297.1499938964844,293.1499938964844,0.0043380707502365,-1636.482666015625,296.28619384765625,0.3501952886581421,0.050000000745058,0.2583142817020416,291.0267028808594,291.1499938964844,260.2900085449219,258.83062744140625,279.634521484375,295.0171203613281,291.0265197753906,1.0,0.5028799772262573,0.7894768714904785,0.7894768714904785,1.0,1.0,-2.1226677894592285,0.9404293298721312,1.1822384595870972,0.4567314684391022,0.0,0.0,0.797451913356781,207.6412353515625,199.0,-12.006111145019531,-24330.23046875,1293.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8437194824219,309.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,33683.45703125,34200.0,0.0,0.0,0.543084442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442602276802063,1.4426225423812866,-2.025496542046312e-05,0.0,0.0005511617055162,0.0,0.0,373.9265747070313,0.0,0.0,0.0,0.820219099521637,4.0,0.0,1.0
469440,293.2218322753906,297.1499938964844,293.1499938964844,0.8381946682929993,-12282.857421875,304.132568359375,0.9990000128746032,0.9551562070846558,0.7755578756332397,293.54315185546875,297.1499938964844,293.1499938964844,0.0100874444469809,-668.0289306640625,301.2028503417969,0.3501952886581421,0.050000000745058,0.0544556751847267,293.2575988769531,297.1499938964844,293.1499938964844,0.2526208162307739,-3734.102783203125,304.1607360839844,0.732062816619873,0.3289717435836792,0.2352698147296905,293.2557373046875,297.1499938964844,293.1499938964844,0.3859598338603973,-7059.3330078125,304.1606750488281,0.8172895908355713,0.4632763266563415,0.4447799324989319,293.4599609375,297.1499938964844,293.1499938964844,0.0043380707502365,-1636.482666015625,296.28619384765625,0.3501952886581421,0.050000000745058,0.2583142817020416,291.0267028808594,291.1499938964844,260.2900085449219,258.83062744140625,279.634521484375,295.0171203613281,291.0265197753906,1.0,0.5028799772262573,0.7894768714904785,0.7894768714904785,1.0,1.0,-2.1226677894592285,0.9404293298721312,1.1822384595870972,0.4567314684391022,0.0,0.0,0.797451913356781,207.6412353515625,199.0,-12.006111145019531,-24330.23046875,1293.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8437194824219,309.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,33683.45703125,34200.0,0.0,0.0,0.543084442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442602276802063,1.4426225423812866,-2.025496542046312e-05,0.0,0.0005511617055162,0.0,0.0,373.9265747070313,0.0,0.0,0.0,0.820219099521637,4.0,0.0,1.0
