time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469500,293.2251892089844,297.1499938964844,293.1499938964844,0.8373125791549683,-12268.2490234375,304.137451171875,0.9990000128746032,0.9535824656486512,0.7744478583335876,293.5490417480469,297.1499938964844,293.1499938964844,0.0099383378401398,-662.1347045898438,301.1184997558594,0.3504231870174408,0.050000000745058,0.0544355623424053,293.2579345703125,297.1499938964844,293.1499938964844,0.2512210309505462,-3717.552001953125,304.16131591796875,0.731406569480896,0.3275381922721863,0.2342504113912582,293.256103515625,297.1499938964844,293.1499938964844,0.3844490051269531,-7037.224609375,304.1614990234375,0.8168705105781555,0.4618638157844543,0.4434240758419037,293.4611511230469,297.1499938964844,293.1499938964844,0.0042868349701166,-1618.0772705078125,296.2296447753906,0.3504231870174408,0.050000000745058,0.2582188844680786,291.0282287597656,291.1499938964844,260.3083190917969,258.845947265625,279.6448669433594,295.01226806640625,291.0289611816406,1.0,0.5016947388648987,0.7887056469917297,0.7887056469917297,1.0,1.0,-2.1183531284332275,0.9382041096687316,1.1801490783691406,0.4555809497833252,0.0,0.0,0.80546635389328,207.0180053710937,199.0,-1.3730663061141968,-24288.552734375,1286.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686767578125,309.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,33685.55859375,33120.0,0.0,0.0,0.5434255003929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660333395004272,1.4660539627075195,-2.06692948268028e-05,0.0,0.000551507808268,0.0,0.0,389.13568115234375,0.0,0.0,0.0,0.8159782886505127,4.0,0.0,1.0
469560,293.2254333496094,297.1499938964844,293.1499938964844,0.834443211555481,-12228.763671875,304.1449890136719,0.9990000128746032,0.952577829360962,0.7710646986961365,293.5546569824219,297.1499938964844,293.1499938964844,0.0097855450585484,-656.1327514648438,301.0317077636719,0.3511216342449188,0.050000000745058,0.054374448955059,293.2580871582031,297.1499938964844,293.1499938964844,0.2500073909759521,-3703.398681640625,304.1614685058594,0.731401264667511,0.3261443376541137,0.2332216054201126,293.2563171386719,297.1499938964844,293.1499938964844,0.383215844631195,-7019.53857421875,304.16162109375,0.8172001242637634,0.4604796767234802,0.4420499801635742,293.462158203125,297.1499938964844,293.1499938964844,0.0042323749512434,-1598.9984130859375,296.1681213378906,0.3511216342449188,0.050000000745058,0.2579289674758911,291.0210266113281,291.1499938964844,260.32666015625,258.8612670898437,279.6553649902344,295.004638671875,291.0209350585937,1.0,0.4996293187141418,0.7879222631454468,0.7879222631454468,1.0,1.0,-2.1109859943389893,0.9345315098762512,1.1764544248580933,0.4535694718360901,0.0,0.0,0.8146892189979553,205.26954650878903,202.0,-9.734267234802246,-24156.25390625,1272.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,309.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32822.1640625,33120.0,0.0,0.0,0.5437851548194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469882249832153,1.469902753829956,-2.054265860351734e-05,0.0,0.0005518728285096,0.0,0.0,389.0734252929688,0.0,0.0,0.0,0.8306252360343933,4.0,0.0,1.0
469620,293.2247009277344,297.1499938964844,293.1499938964844,0.8317674994468689,-12193.685546875,304.1508178710937,0.9990000128746032,0.9508272409439088,0.7696279883384705,293.56561279296875,297.1499938964844,293.1499938964844,0.0094906203448772,-643.6036376953125,300.86395263671875,0.3514202833175659,0.050000000745058,0.0543486475944519,293.2580871582031,297.1499938964844,293.1499938964844,0.2470163106918335,-3667.79052734375,304.1626281738281,0.729949951171875,0.3234052658081054,0.2312911450862884,293.25665283203125,297.1499938964844,293.1499938964844,0.3797759115695953,-6968.951171875,304.1634826660156,0.8161460757255554,0.4577181339263916,0.4394336342811584,293.4638366699219,297.1499938964844,293.1499938964844,0.0041299699805676,-1561.04736328125,296.0654296875,0.3514202833175659,0.050000000745058,0.2578065991401672,291.0393371582031,291.1499938964844,260.36334228515625,258.891845703125,279.67193603515625,294.9894104003906,291.0404052734375,1.0,0.4985501170158386,0.7863555550575256,0.7863555550575256,1.0,1.0,-2.1036126613616943,0.9307454824447632,1.1728671789169312,0.4513115882873535,0.0,0.0,0.8283356428146362,204.4105529785156,205.0,16.491716384887695,-24104.640625,1260.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,309.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32724.810546875,33120.0,0.0,0.0,0.5447885394096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508204698562622,1.508225917816162,-2.1213681975496e-05,0.0,0.0005528911133296,0.0,0.0,414.6441040039063,0.0,0.0,0.0,0.8480674028396606,4.0,0.0,1.0
469680,293.2247009277344,297.1499938964844,293.1499938964844,0.8317674994468689,-12193.685546875,304.1508178710937,0.9990000128746032,0.9508272409439088,0.7696279883384705,293.56561279296875,297.1499938964844,293.1499938964844,0.0094906203448772,-643.6036376953125,300.86395263671875,0.3514202833175659,0.050000000745058,0.0543486475944519,293.2580871582031,297.1499938964844,293.1499938964844,0.2470163106918335,-3667.79052734375,304.1626281738281,0.729949951171875,0.3234052658081054,0.2312911450862884,293.25665283203125,297.1499938964844,293.1499938964844,0.3797759115695953,-6968.951171875,304.1634826660156,0.8161460757255554,0.4577181339263916,0.4394336342811584,293.4638366699219,297.1499938964844,293.1499938964844,0.0041299699805676,-1561.04736328125,296.0654296875,0.3514202833175659,0.050000000745058,0.2578065991401672,291.0393371582031,291.1499938964844,260.36334228515625,258.891845703125,279.67193603515625,294.9894104003906,291.0404052734375,1.0,0.4985501170158386,0.7863555550575256,0.7863555550575256,1.0,1.0,-2.1036126613616943,0.9307454824447632,1.1728671789169312,0.4513115882873535,0.0,0.0,0.8283356428146362,204.4105529785156,205.0,16.491716384887695,-24104.640625,1260.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,309.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32724.810546875,33120.0,0.0,0.0,0.5447885394096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508204698562622,1.508225917816162,-2.1213681975496e-05,0.0,0.0005528911133296,0.0,0.0,414.6441040039063,0.0,0.0,0.0,0.8480674028396606,4.0,0.0,1.0
469740,293.2274475097656,297.1499938964844,293.1499938964844,0.832054078578949,-12198.0654296875,304.14996337890625,0.9990000128746032,0.9483827948570251,0.7710243463516235,293.5760803222656,297.1499938964844,293.1499938964844,0.0092139588668942,-631.53125,300.6941833496094,0.3511304855346679,0.050000000745058,0.0543738640844821,293.25811767578125,297.1499938964844,293.1499938964844,0.2440941780805587,-3633.0302734375,304.16326904296875,0.7277032732963562,0.3206616044044494,0.2294051349163055,293.2569885253906,297.1499938964844,293.1499938964844,0.3763743638992309,-6919.158203125,304.1646423339844,0.814146101474762,0.454946756362915,0.4368597269058227,293.4653625488281,297.1499938964844,293.1499938964844,0.0040306127630174,-1524.0830078125,295.9628295898437,0.3511304855346679,0.050000000745058,0.257926195859909,291.0575256347656,291.1499938964844,260.3999938964844,258.92242431640625,279.6893615722656,294.97955322265625,291.0585327148437,1.0,0.498619019985199,0.7847887873649597,0.7847887873649597,1.0,1.0,-2.1001052856445312,0.9287891387939452,1.171316146850586,0.4501267373561859,0.0,0.0,0.8394197821617126,204.95330810546875,193.0,22.51631736755371,-24070.08984375,1258.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,309.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32783.3125,32040.0,0.0,0.0,0.5461838841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5393683910369873,1.539390206336975,-2.180363844672684e-05,0.0,0.0005543071893043,0.0,0.0,436.7550354003906,0.0,0.0,0.0,0.8475647568702698,4.0,0.0,1.0
469800,293.2274475097656,297.1499938964844,293.1499938964844,0.832054078578949,-12198.0654296875,304.14996337890625,0.9990000128746032,0.9483827948570251,0.7710243463516235,293.5760803222656,297.1499938964844,293.1499938964844,0.0092139588668942,-631.53125,300.6941833496094,0.3511304855346679,0.050000000745058,0.0543738640844821,293.25811767578125,297.1499938964844,293.1499938964844,0.2440941780805587,-3633.0302734375,304.16326904296875,0.7277032732963562,0.3206616044044494,0.2294051349163055,293.2569885253906,297.1499938964844,293.1499938964844,0.3763743638992309,-6919.158203125,304.1646423339844,0.814146101474762,0.454946756362915,0.4368597269058227,293.4653625488281,297.1499938964844,293.1499938964844,0.0040306127630174,-1524.0830078125,295.9628295898437,0.3511304855346679,0.050000000745058,0.257926195859909,291.0575256347656,291.1499938964844,260.3999938964844,258.92242431640625,279.6893615722656,294.97955322265625,291.0585327148437,1.0,0.498619019985199,0.7847887873649597,0.7847887873649597,1.0,1.0,-2.1001052856445312,0.9287891387939452,1.171316146850586,0.4501267373561859,0.0,0.0,0.8394197821617126,204.95330810546875,193.0,22.51631736755371,-24070.08984375,1258.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,309.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32783.3125,32040.0,0.0,0.0,0.5461838841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5393683910369873,1.539390206336975,-2.180363844672684e-05,0.0,0.0005543071893043,0.0,0.0,436.7550354003906,0.0,0.0,0.0,0.8475647568702698,4.0,0.0,1.0
469860,293.2260437011719,297.1499938964844,293.1499938964844,0.8240190744400024,-12094.3125,304.1639709472656,0.9990000128746032,0.946681797504425,0.7642101645469666,293.5856018066406,297.1499938964844,293.1499938964844,0.0089196301996707,-618.2018432617188,300.5213928222656,0.352555900812149,0.050000000745058,0.0542515777051448,293.2576599121094,297.1499938964844,293.1499938964844,0.2412580400705337,-3599.351806640625,304.16363525390625,0.7277681231498718,0.3180094361305237,0.2274433523416519,293.2568664550781,297.1499938964844,293.1499938964844,0.373135894536972,-6871.9521484375,304.1652526855469,0.8148597478866577,0.4522605538368225,0.4341854155063629,293.46636962890625,297.1499938964844,293.1499938964844,0.0039250240661203,-1485.0926513671875,295.85565185546875,0.352555900812149,0.050000000745058,0.2573461234569549,291.06671142578125,291.1499938964844,260.4366760253906,258.95294189453125,279.7116394042969,294.96661376953125,291.0692138671875,1.0,0.4943161904811859,0.7833269238471985,0.7833269238471985,1.0,1.0,-2.085522413253784,0.9215196371078492,1.164002776145935,0.4462176561355591,0.0,0.0,0.8505758047103882,201.4667358398437,196.0,27.49938201904297,-23905.62890625,1230.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,309.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,31827.048828125,32040.0,0.0,0.0,0.5474003553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5456198453903198,1.545641541481018,-2.170449079130776e-05,0.0,0.0005555417737923,0.0,0.0,438.2225036621094,0.0,0.0,0.0,0.8631795048713684,4.0,0.0,1.0
469920,293.2260437011719,297.1499938964844,293.1499938964844,0.8240190744400024,-12094.3125,304.1639709472656,0.9990000128746032,0.946681797504425,0.7642101645469666,293.5856018066406,297.1499938964844,293.1499938964844,0.0089196301996707,-618.2018432617188,300.5213928222656,0.352555900812149,0.050000000745058,0.0542515777051448,293.2576599121094,297.1499938964844,293.1499938964844,0.2412580400705337,-3599.351806640625,304.16363525390625,0.7277681231498718,0.3180094361305237,0.2274433523416519,293.2568664550781,297.1499938964844,293.1499938964844,0.373135894536972,-6871.9521484375,304.1652526855469,0.8148597478866577,0.4522605538368225,0.4341854155063629,293.46636962890625,297.1499938964844,293.1499938964844,0.0039250240661203,-1485.0926513671875,295.85565185546875,0.352555900812149,0.050000000745058,0.2573461234569549,291.06671142578125,291.1499938964844,260.4366760253906,258.95294189453125,279.7116394042969,294.96661376953125,291.0692138671875,1.0,0.4943161904811859,0.7833269238471985,0.7833269238471985,1.0,1.0,-2.085522413253784,0.9215196371078492,1.164002776145935,0.4462176561355591,0.0,0.0,0.8505758047103882,201.4667358398437,196.0,27.49938201904297,-23905.62890625,1230.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,309.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,31827.048828125,32040.0,0.0,0.0,0.5474003553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5456198453903198,1.545641541481018,-2.170449079130776e-05,0.0,0.0005555417737923,0.0,0.0,438.2225036621094,0.0,0.0,0.0,0.8631795048713684,4.0,0.0,1.0
469980,293.2214660644531,297.1499938964844,293.1499938964844,0.817522406578064,-12016.3154296875,304.16973876953125,0.9990000128746032,0.9456912279129028,0.7612062692642212,293.5945129394531,297.1499938964844,293.1499938964844,0.008631506934762,-604.1657104492188,300.3558349609375,0.3531923294067383,0.050000000745058,0.0541980825364589,293.2568359375,297.1499938964844,293.1499938964844,0.2379991114139557,-3560.123046875,304.1644897460937,0.7268414497375488,0.3154486715793609,0.2256160527467727,293.2565612792969,297.1499938964844,293.1499938964844,0.3691065609455108,-6812.419921875,304.1668395996094,0.8143575191497803,0.4496123790740967,0.431646317243576,293.4670104980469,297.1499938964844,293.1499938964844,0.0038189331535249,-1444.22265625,295.7685546875,0.3531923294067383,0.050000000745058,0.2570923566818237,291.1056213378906,291.1499938964844,260.47332763671875,258.9834899902344,279.72955322265625,294.95196533203125,291.1075439453125,1.0,0.4925406873226166,0.781865119934082,0.781865119934082,1.0,1.0,-2.0762922763824463,0.916860818862915,1.1594315767288208,0.4434946775436401,0.0,0.0,0.8537352085113525,199.8593139648437,199.0,43.57458114624024,-23846.984375,1214.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,31917.234375,32040.0,0.0,0.0,0.5483534336090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586650371551514,1.5586869716644287,-2.197079811594449e-05,0.0,0.0005565090687014,0.0,0.0,447.9767456054688,0.0,0.0,0.0,0.8691549301147461,4.0,0.0,1.0
470040,293.2214660644531,297.1499938964844,293.1499938964844,0.817522406578064,-12016.3154296875,304.16973876953125,0.9990000128746032,0.9456912279129028,0.7612062692642212,293.5945129394531,297.1499938964844,293.1499938964844,0.008631506934762,-604.1657104492188,300.3558349609375,0.3531923294067383,0.050000000745058,0.0541980825364589,293.2568359375,297.1499938964844,293.1499938964844,0.2379991114139557,-3560.123046875,304.1644897460937,0.7268414497375488,0.3154486715793609,0.2256160527467727,293.2565612792969,297.1499938964844,293.1499938964844,0.3691065609455108,-6812.419921875,304.1668395996094,0.8143575191497803,0.4496123790740967,0.431646317243576,293.4670104980469,297.1499938964844,293.1499938964844,0.0038189331535249,-1444.22265625,295.7685546875,0.3531923294067383,0.050000000745058,0.2570923566818237,291.1056213378906,291.1499938964844,260.47332763671875,258.9834899902344,279.72955322265625,294.95196533203125,291.1075439453125,1.0,0.4925406873226166,0.781865119934082,0.781865119934082,1.0,1.0,-2.0762922763824463,0.916860818862915,1.1594315767288208,0.4434946775436401,0.0,0.0,0.8537352085113525,199.8593139648437,199.0,43.57458114624024,-23846.984375,1214.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,31917.234375,32040.0,0.0,0.0,0.5483534336090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586650371551514,1.5586869716644287,-2.197079811594449e-05,0.0,0.0005565090687014,0.0,0.0,447.9767456054688,0.0,0.0,0.0,0.8691549301147461,4.0,0.0,1.0
470100,293.2208251953125,297.1499938964844,293.1499938964844,0.815931499004364,-11999.16796875,304.1690368652344,0.9990000128746032,0.9449151158332824,0.7610737085342407,293.5987243652344,297.1499938964844,293.1499938964844,0.0084984600543975,-597.617431640625,300.27178955078125,0.3532206416130066,0.050000000745058,0.0541957542300224,293.2564697265625,297.1499938964844,293.1499938964844,0.2364787459373474,-3541.870849609375,304.16461181640625,0.7259933948516846,0.314170777797699,0.2247262001037597,293.2564392089844,297.1499938964844,293.1499938964844,0.3672285079956054,-6784.82666015625,304.1672058105469,0.813648521900177,0.4482893645763397,0.4304016530513763,293.4672546386719,297.1499938964844,293.1499938964844,0.0037690880708396,-1425.127197265625,295.722900390625,0.3532206416130066,0.050000000745058,0.2570813298225403,291.121337890625,291.1499938964844,260.4916687011719,258.998779296875,279.7387084960937,294.9468078613281,291.1230773925781,1.0,0.4922055602073669,0.7811341881752014,0.7811341881752014,1.0,1.0,-2.073552131652832,0.9154181480407716,1.15813410282135,0.4426540732383728,0.0,0.0,0.8540582656860352,199.72662353515625,199.0,43.217529296875,-23825.904296875,1211.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,309.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31965.2578125,30960.0,0.0,0.0,0.5487468242645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5616523027420044,1.5616743564605713,-2.20382626139326e-05,0.0,0.0005569082568399,0.0,0.0,450.3191528320313,0.0,0.0,0.0,0.8555346727371216,4.0,0.0,1.0
470160,293.220947265625,297.1499938964844,293.1499938964844,0.8162009716033936,-12005.775390625,304.1650390625,0.9990000128746032,0.9439951181411744,0.7615530490875244,293.6027526855469,297.1499938964844,293.1499938964844,0.0083769988268613,-591.9456176757812,300.18231201171875,0.3531188666820526,0.050000000745058,0.0542043186724185,293.256103515625,297.1499938964844,293.1499938964844,0.2353450208902359,-3528.590576171875,304.1640014648437,0.7249674201011658,0.3128906190395355,0.2238428294658661,293.2562866210937,297.1499938964844,293.1499938964844,0.3659387230873108,-6766.51806640625,304.1664123535156,0.812731146812439,0.4469687938690185,0.4291684627532959,293.46746826171875,297.1499938964844,293.1499938964844,0.003720854409039,-1407.57373046875,295.6658020019531,0.3531188666820526,0.050000000745058,0.2571219503879547,291.11920166015625,291.1499938964844,260.510009765625,259.0140380859375,279.7478942871094,294.9428405761719,291.119140625,1.0,0.4921561181545257,0.7804386615753174,0.7804386615753174,1.0,1.0,-2.071643829345703,0.9143773317337036,1.157266616821289,0.4420389533042907,0.0,0.0,0.8561829328536987,199.8924255371093,202.0,17.931650161743164,-23740.212890625,1209.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,309.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,31132.43359375,30960.0,0.0,0.0,0.5489593744277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433515310287476,1.5433731079101562,-2.1504856704268605e-05,0.0,0.0005571239744313,0.0,0.0,434.3936767578125,0.0,0.0,0.0,0.8599380254745483,4.0,0.0,1.0
470220,293.2232971191406,297.1499938964844,293.1499938964844,0.8168967366218567,-12019.4833984375,304.15887451171875,0.9990000128746032,0.9417281150817872,0.7639263868331909,293.6101989746094,297.1499938964844,293.1499938964844,0.0081365713849663,-579.9285888671875,300.0101928710937,0.3526164591312408,0.050000000745058,0.0542467050254344,293.25555419921875,297.1499938964844,293.1499938964844,0.2325976938009262,-3495.6728515625,304.1639404296875,0.7224960923194885,0.3103159070014953,0.2220881879329681,293.2560729980469,297.1499938964844,293.1499938964844,0.3626264631748199,-6718.05712890625,304.1664733886719,0.8104031085968018,0.444323718547821,0.4267304837703705,293.46795654296875,297.1499938964844,293.1499938964844,0.0036283396184444,-1372.502685546875,295.5665283203125,0.3526164591312408,0.050000000745058,0.2573230266571045,291.1380920410156,291.1499938964844,260.5466613769531,259.0446472167969,279.7669372558594,294.93798828125,291.1394348144531,1.0,0.4927181303501129,0.7790475487709045,0.7790475487709045,1.0,1.0,-2.0697498321533203,0.9132102727890016,1.1565395593643188,0.4413170218467712,0.0,0.0,0.8567273020744324,200.9159698486328,190.0,26.74562263488769,-23737.373046875,1211.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,309.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30972.576171875,30960.0,0.0,0.0,0.5491822361946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441718101501465,1.5441932678222656,-2.148408384528011e-05,0.0,0.0005573501111939,0.0,0.0,434.4758605957031,0.0,0.0,0.0,0.8600208163261414,4.0,0.0,1.0
470280,293.2232971191406,297.1499938964844,293.1499938964844,0.8168967366218567,-12019.4833984375,304.15887451171875,0.9990000128746032,0.9417281150817872,0.7639263868331909,293.6101989746094,297.1499938964844,293.1499938964844,0.0081365713849663,-579.9285888671875,300.0101928710937,0.3526164591312408,0.050000000745058,0.0542467050254344,293.25555419921875,297.1499938964844,293.1499938964844,0.2325976938009262,-3495.6728515625,304.1639404296875,0.7224960923194885,0.3103159070014953,0.2220881879329681,293.2560729980469,297.1499938964844,293.1499938964844,0.3626264631748199,-6718.05712890625,304.1664733886719,0.8104031085968018,0.444323718547821,0.4267304837703705,293.46795654296875,297.1499938964844,293.1499938964844,0.0036283396184444,-1372.502685546875,295.5665283203125,0.3526164591312408,0.050000000745058,0.2573230266571045,291.1380920410156,291.1499938964844,260.5466613769531,259.0446472167969,279.7669372558594,294.93798828125,291.1394348144531,1.0,0.4927181303501129,0.7790475487709045,0.7790475487709045,1.0,1.0,-2.0697498321533203,0.9132102727890016,1.1565395593643188,0.4413170218467712,0.0,0.0,0.8567273020744324,200.9159698486328,190.0,26.74562263488769,-23737.373046875,1211.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,309.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30972.576171875,30960.0,0.0,0.0,0.5491822361946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441718101501465,1.5441932678222656,-2.148408384528011e-05,0.0,0.0005573501111939,0.0,0.0,434.4758605957031,0.0,0.0,0.0,0.8600208163261414,4.0,0.0,1.0
470340,293.2216491699219,297.1499938964844,293.1499938964844,0.8076602220535278,-11903.2119140625,304.1718139648437,0.9990000128746032,0.9401823878288268,0.7577515840530396,293.6165466308594,297.1499938964844,293.1499938964844,0.0078702503815293,-565.7484741210938,299.8439636230469,0.3539307117462158,0.050000000745058,0.0541368685662746,293.25469970703125,297.1499938964844,293.1499938964844,0.2294656634330749,-3457.738525390625,304.1645202636719,0.7224456071853638,0.3078157305717468,0.2202437371015548,293.2555236816406,297.1499938964844,293.1499938964844,0.3587618470191955,-6660.83251953125,304.1674499511719,0.8109614253044128,0.4417434930801391,0.424172043800354,293.46826171875,297.1499938964844,293.1499938964844,0.003524447325617,-1332.390869140625,295.477783203125,0.3539307117462158,0.050000000745058,0.2568019926548004,291.1715393066406,291.1499938964844,260.5833435058594,259.0752868652344,279.7912902832031,294.9297790527344,291.1741027832031,1.0,0.4887445569038391,0.7776564359664917,0.7776564359664917,1.0,1.0,-2.05630111694336,0.9064924716949464,1.1498087644577026,0.4377301037311554,0.0,0.0,0.8518970608711243,197.7823486328125,193.0,45.287784576416016,-23638.744140625,1186.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,309.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,31050.2578125,29880.0,0.0,0.0,0.5490888953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387272834777832,1.5387486219406128,-2.1399724573711865e-05,0.0,0.0005572554655373,0.0,0.0,430.82904052734375,0.0,0.0,0.0,0.8423158526420593,4.0,0.0,1.0
470400,293.2216491699219,297.1499938964844,293.1499938964844,0.8076602220535278,-11903.2119140625,304.1718139648437,0.9990000128746032,0.9401823878288268,0.7577515840530396,293.6165466308594,297.1499938964844,293.1499938964844,0.0078702503815293,-565.7484741210938,299.8439636230469,0.3539307117462158,0.050000000745058,0.0541368685662746,293.25469970703125,297.1499938964844,293.1499938964844,0.2294656634330749,-3457.738525390625,304.1645202636719,0.7224456071853638,0.3078157305717468,0.2202437371015548,293.2555236816406,297.1499938964844,293.1499938964844,0.3587618470191955,-6660.83251953125,304.1674499511719,0.8109614253044128,0.4417434930801391,0.424172043800354,293.46826171875,297.1499938964844,293.1499938964844,0.003524447325617,-1332.390869140625,295.477783203125,0.3539307117462158,0.050000000745058,0.2568019926548004,291.1715393066406,291.1499938964844,260.5833435058594,259.0752868652344,279.7912902832031,294.9297790527344,291.1741027832031,1.0,0.4887445569038391,0.7776564359664917,0.7776564359664917,1.0,1.0,-2.05630111694336,0.9064924716949464,1.1498087644577026,0.4377301037311554,0.0,0.0,0.8518970608711243,197.7823486328125,193.0,45.287784576416016,-23638.744140625,1186.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,309.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,31050.2578125,29880.0,0.0,0.0,0.5490888953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387272834777832,1.5387486219406128,-2.1399724573711865e-05,0.0,0.0005572554655373,0.0,0.0,430.82904052734375,0.0,0.0,0.0,0.8423158526420593,4.0,0.0,1.0
470460,293.21612548828125,297.1499938964844,293.1499938964844,0.8030479550361633,-11850.8642578125,304.1719665527344,0.9990000128746032,0.939492166042328,0.755151093006134,293.6219787597656,297.1499938964844,293.1499938964844,0.0076316553167998,-553.1282348632812,299.671875,0.3544905185699463,0.050000000745058,0.0540909431874752,293.2533874511719,297.1499938964844,293.1499938964844,0.2269332706928253,-3427.42138671875,304.1639099121094,0.7214623093605042,0.3054253756999969,0.2185344398021698,293.2547607421875,297.1499938964844,293.1499938964844,0.3556887805461883,-6616.0859375,304.1667785644531,0.8103550672531128,0.4392243921756744,0.4217524528503418,293.4680480957031,297.1499938964844,293.1499938964844,0.0034267026931047,-1295.5491943359375,295.3770446777344,0.3544905185699463,0.050000000745058,0.2565841376781463,291.1846008300781,291.1499938964844,260.6199951171875,259.10601806640625,279.8110046386719,294.9189453125,291.18609619140625,1.0,0.4871921241283417,0.7762371301651001,0.7762371301651001,1.0,1.0,-2.047893524169922,0.902225911617279,1.1456676721572876,0.4352433383464813,0.0,0.0,0.8464850187301636,196.3935089111328,196.0,28.223499298095703,-23496.5703125,1172.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,309.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30119.921875,29880.0,0.0,0.0,0.5481114387512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5027378797531128,1.5027583837509155,-2.05246305995388e-05,0.0,0.0005562634323723,0.0,0.0,402.8564147949219,0.0,0.0,0.0,0.8381848335266113,4.0,0.0,1.0
470520,293.21612548828125,297.1499938964844,293.1499938964844,0.8030479550361633,-11850.8642578125,304.1719665527344,0.9990000128746032,0.939492166042328,0.755151093006134,293.6219787597656,297.1499938964844,293.1499938964844,0.0076316553167998,-553.1282348632812,299.671875,0.3544905185699463,0.050000000745058,0.0540909431874752,293.2533874511719,297.1499938964844,293.1499938964844,0.2269332706928253,-3427.42138671875,304.1639099121094,0.7214623093605042,0.3054253756999969,0.2185344398021698,293.2547607421875,297.1499938964844,293.1499938964844,0.3556887805461883,-6616.0859375,304.1667785644531,0.8103550672531128,0.4392243921756744,0.4217524528503418,293.4680480957031,297.1499938964844,293.1499938964844,0.0034267026931047,-1295.5491943359375,295.3770446777344,0.3544905185699463,0.050000000745058,0.2565841376781463,291.1846008300781,291.1499938964844,260.6199951171875,259.10601806640625,279.8110046386719,294.9189453125,291.18609619140625,1.0,0.4871921241283417,0.7762371301651001,0.7762371301651001,1.0,1.0,-2.047893524169922,0.902225911617279,1.1456676721572876,0.4352433383464813,0.0,0.0,0.8464850187301636,196.3935089111328,196.0,28.223499298095703,-23496.5703125,1172.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,309.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30119.921875,29880.0,0.0,0.0,0.5481114387512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5027378797531128,1.5027583837509155,-2.05246305995388e-05,0.0,0.0005562634323723,0.0,0.0,402.8564147949219,0.0,0.0,0.0,0.8381848335266113,4.0,0.0,1.0
470580,293.21466064453125,297.1499938964844,293.1499938964844,0.8013292551040649,-11835.6484375,304.1673889160156,0.9990000128746032,0.9381210207939148,0.7557548880577087,293.62646484375,297.1499938964844,293.1499938964844,0.007407983765006,-540.8114624023438,299.5043640136719,0.3543604612350464,0.050000000745058,0.0541016645729541,293.2521667480469,297.1499938964844,293.1499938964844,0.2243102639913559,-3395.734619140625,304.16363525390625,0.7195709943771362,0.3030542433261871,0.2168933451175689,293.2540283203125,297.1499938964844,293.1499938964844,0.3524135649204254,-6567.908203125,304.1666259765625,0.8086519837379456,0.4367203712463379,0.4194105267524719,293.4676818847656,297.1499938964844,293.1499938964844,0.003332981839776,-1259.660400390625,295.2835693359375,0.3543604612350464,0.050000000745058,0.2566350102424621,291.20721435546875,291.1499938964844,260.6566772460937,259.1368103027344,279.8310546875,294.91314697265625,291.208251953125,1.0,0.4869678318500519,0.7748178243637085,0.7748178243637085,1.0,1.0,-2.0439069271087646,0.9000483155250549,1.1438586711883545,0.4339731335639953,0.0,0.0,0.8372454643249512,196.5605926513672,199.0,28.503780364990234,-23448.01171875,1168.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30118.580078125,29880.0,0.0,0.0,0.5466711521148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482706069946289,1.4827262163162231,-2.0161171050858684e-05,0.0,0.0005548017215915,0.0,0.0,389.3800659179688,0.0,0.0,0.0,0.8286696672439575,4.0,0.0,1.0
470640,293.21466064453125,297.1499938964844,293.1499938964844,0.8013292551040649,-11835.6484375,304.1673889160156,0.9990000128746032,0.9381210207939148,0.7557548880577087,293.62646484375,297.1499938964844,293.1499938964844,0.007407983765006,-540.8114624023438,299.5043640136719,0.3543604612350464,0.050000000745058,0.0541016645729541,293.2521667480469,297.1499938964844,293.1499938964844,0.2243102639913559,-3395.734619140625,304.16363525390625,0.7195709943771362,0.3030542433261871,0.2168933451175689,293.2540283203125,297.1499938964844,293.1499938964844,0.3524135649204254,-6567.908203125,304.1666259765625,0.8086519837379456,0.4367203712463379,0.4194105267524719,293.4676818847656,297.1499938964844,293.1499938964844,0.003332981839776,-1259.660400390625,295.2835693359375,0.3543604612350464,0.050000000745058,0.2566350102424621,291.20721435546875,291.1499938964844,260.6566772460937,259.1368103027344,279.8310546875,294.91314697265625,291.208251953125,1.0,0.4869678318500519,0.7748178243637085,0.7748178243637085,1.0,1.0,-2.0439069271087646,0.9000483155250549,1.1438586711883545,0.4339731335639953,0.0,0.0,0.8372454643249512,196.5605926513672,199.0,28.503780364990234,-23448.01171875,1168.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30118.580078125,29880.0,0.0,0.0,0.5466711521148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482706069946289,1.4827262163162231,-2.0161171050858684e-05,0.0,0.0005548017215915,0.0,0.0,389.3800659179688,0.0,0.0,0.0,0.8286696672439575,4.0,0.0,1.0
470700,293.2150573730469,297.1499938964844,293.1499938964844,0.8016301393508911,-11842.462890625,304.1636657714844,0.9990000128746032,0.9372233748435974,0.7568303942680359,293.62823486328125,297.1499938964844,293.1499938964844,0.007303365971893,-535.0179443359375,299.42010498046875,0.3541290163993835,0.050000000745058,0.0541207119822502,293.25164794921875,297.1499938964844,293.1499938964844,0.223091185092926,-3381.048095703125,304.16339111328125,0.718389630317688,0.301863819360733,0.2160805314779281,293.2536926269531,297.1499938964844,293.1499938964844,0.3509153723716736,-6545.97607421875,304.16632080078125,0.807522177696228,0.4354684054851532,0.4182535707950592,293.467529296875,297.1499938964844,293.1499938964844,0.0032874848693609,-1242.389404296875,295.2342834472656,0.3541290163993835,0.050000000745058,0.2567253708839416,291.2146301269531,291.1499938964844,260.67498779296875,259.1522827148437,279.84136962890625,294.9118347167969,291.21533203125,1.0,0.4872170686721802,0.7741081118583679,0.7741081118583679,1.0,1.0,-2.042963743209839,0.8994578123092651,1.1435058116912842,0.4336145520210266,0.0,0.0,0.832181990146637,197.0188446044922,199.0,23.91338539123535,-23421.900390625,1169.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,309.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,30135.90234375,28800.0,0.0,0.0,0.5458194017410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471181869506836,1.471201777458191,-1.995837374124676e-05,0.0,0.0005539373378269,0.0,0.0,381.8298645019531,0.0,0.0,0.0,0.808273196220398,4.0,0.0,1.0
470760,293.21588134765625,297.1499938964844,293.1499938964844,0.8037517070770264,-11872.1142578125,304.15728759765625,0.9990000128746032,0.9362411499023438,0.7582967877388,293.6293640136719,297.1499938964844,293.1499938964844,0.0072093619965016,-530.15576171875,299.3297424316406,0.3538144528865814,0.050000000745058,0.0541467145085334,293.2511291503906,297.1499938964844,293.1499938964844,0.2222823947668075,-3371.706298828125,304.16241455078125,0.7170842885971069,0.3006752431392669,0.2152716964483261,293.2533569335937,297.1499938964844,293.1499938964844,0.3500566780567169,-6534.19921875,304.1649169921875,0.8062461614608765,0.4342224895954132,0.4171054661273956,293.46734619140625,297.1499938964844,293.1499938964844,0.0032431704457849,-1226.5001220703125,295.1711730957031,0.3538144528865814,0.050000000745058,0.2568487226963043,291.201904296875,291.1499938964844,260.6933288574219,259.1677551269531,279.85186767578125,294.9114685058594,291.20050048828125,1.0,0.4876494109630584,0.7734067440032959,0.7734067440032959,1.0,1.0,-2.042553186416626,0.8991214632987976,1.1434316635131836,0.4333975315093994,0.0,0.0,0.8298321962356567,197.6674346923828,202.0,-6.794793128967285,-23321.78125,1171.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40679931640625,309.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29265.25390625,28800.0,0.0,0.0,0.5447594523429871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400643110275269,1.4400835037231443,-1.921136390592437e-05,0.0,0.0005528616020455,0.0,0.0,359.26318359375,0.0,0.0,0.0,0.8066661953926086,4.0,0.0,1.0
470820,293.2187805175781,297.1499938964844,293.1499938964844,0.8076261281967163,-11924.0771484375,304.14849853515625,0.9990000128746032,0.933990716934204,0.7621225118637085,293.6299133300781,297.1499938964844,293.1499938964844,0.0070266285911202,-520.0106201171875,299.1622009277344,0.352999210357666,0.050000000745058,0.0542147755622863,293.25018310546875,297.1499938964844,293.1499938964844,0.2201854735612869,-3346.5634765625,304.16180419921875,0.7141819000244141,0.298306941986084,0.2136735171079635,293.2526550292969,297.1499938964844,293.1499938964844,0.3475988805294037,-6498.4375,304.1640625,0.8033668398857117,0.4317440390586853,0.41484335064888,293.4669189453125,297.1499938964844,293.1499938964844,0.0031591546721756,-1195.1241455078125,295.0621337890625,0.352999210357666,0.050000000745058,0.2571715414524078,291.20098876953125,291.1499938964844,260.7300109863281,259.19879150390625,279.87359619140625,294.9132995605469,291.2012023925781,1.0,0.4889367520809173,0.7720040678977966,0.7720040678977966,1.0,1.0,-2.042980194091797,0.8990395665168762,1.143940567970276,0.4332917928695678,0.0,0.0,0.8233423233032227,199.40451049804688,190.0,0.3250511884689331,-23299.271484375,1177.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140075683594,309.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,29029.1875,28800.0,0.0,0.0,0.5424351096153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207582473754885,1.4207770824432373,-1.882258766272571e-05,0.0,0.0005505026783794,0.0,0.0,346.5892333984375,0.0,0.0,0.0,0.7973374128341675,4.0,0.0,1.0
470880,293.2187805175781,297.1499938964844,293.1499938964844,0.8076261281967163,-11924.0771484375,304.14849853515625,0.9990000128746032,0.933990716934204,0.7621225118637085,293.6299133300781,297.1499938964844,293.1499938964844,0.0070266285911202,-520.0106201171875,299.1622009277344,0.352999210357666,0.050000000745058,0.0542147755622863,293.25018310546875,297.1499938964844,293.1499938964844,0.2201854735612869,-3346.5634765625,304.16180419921875,0.7141819000244141,0.298306941986084,0.2136735171079635,293.2526550292969,297.1499938964844,293.1499938964844,0.3475988805294037,-6498.4375,304.1640625,0.8033668398857117,0.4317440390586853,0.41484335064888,293.4669189453125,297.1499938964844,293.1499938964844,0.0031591546721756,-1195.1241455078125,295.0621337890625,0.352999210357666,0.050000000745058,0.2571715414524078,291.20098876953125,291.1499938964844,260.7300109863281,259.19879150390625,279.87359619140625,294.9132995605469,291.2012023925781,1.0,0.4889367520809173,0.7720040678977966,0.7720040678977966,1.0,1.0,-2.042980194091797,0.8990395665168762,1.143940567970276,0.4332917928695678,0.0,0.0,0.8233423233032227,199.40451049804688,190.0,0.3250511884689331,-23299.271484375,1177.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140075683594,309.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,29029.1875,28800.0,0.0,0.0,0.5424351096153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207582473754885,1.4207770824432373,-1.882258766272571e-05,0.0,0.0005505026783794,0.0,0.0,346.5892333984375,0.0,0.0,0.0,0.7973374128341675,4.0,0.0,1.0
470940,293.21697998046875,297.1499938964844,293.1499938964844,0.8011777400970459,-11840.041015625,304.1602783203125,0.9990000128746032,0.9325844645500184,0.7569013237953186,293.62860107421875,297.1499938964844,293.1499938964844,0.0068240971304476,-508.0692138671875,299.0057067871094,0.3541142344474792,0.050000000745058,0.0541220605373382,293.2488098144531,297.1499938964844,293.1499938964844,0.2177304923534393,-3316.678466796875,304.1619873046875,0.7139506340026855,0.2960447669029236,0.2120009511709213,293.2516174316406,297.1499938964844,293.1499938964844,0.3446177244186401,-6454.20068359375,304.1643981933594,0.8036817312240601,0.4293532371520996,0.4124733805656433,293.46612548828125,297.1499938964844,293.1499938964844,0.0030648650135844,-1159.1827392578125,294.96484375,0.3541142344474792,0.050000000745058,0.2567317485809326,291.21502685546875,291.1499938964844,260.76666259765625,259.2300109863281,279.9007263183594,294.9111022949219,291.2164001464844,1.0,0.4854563772678375,0.7706013321876526,0.7706013321876526,1.0,1.0,-2.0312283039093018,0.8931199908256531,1.138108253479004,0.4301588833332062,0.0,0.0,0.8140135407447815,196.75538635253903,178.0,18.26795959472656,-23174.064453125,1156.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,309.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,29044.962890625,27720.0,0.0,0.0,0.5398860573768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400462627410889,1.400481104850769,-1.847845305746887e-05,0.0,0.0005479157553054,0.0,0.0,334.3564453125,0.0,0.0,0.0,0.7727819085121155,4.0,0.0,1.0
471000,293.21697998046875,297.1499938964844,293.1499938964844,0.8011777400970459,-11840.041015625,304.1602783203125,0.9990000128746032,0.9325844645500184,0.7569013237953186,293.62860107421875,297.1499938964844,293.1499938964844,0.0068240971304476,-508.0692138671875,299.0057067871094,0.3541142344474792,0.050000000745058,0.0541220605373382,293.2488098144531,297.1499938964844,293.1499938964844,0.2177304923534393,-3316.678466796875,304.1619873046875,0.7139506340026855,0.2960447669029236,0.2120009511709213,293.2516174316406,297.1499938964844,293.1499938964844,0.3446177244186401,-6454.20068359375,304.1643981933594,0.8036817312240601,0.4293532371520996,0.4124733805656433,293.46612548828125,297.1499938964844,293.1499938964844,0.0030648650135844,-1159.1827392578125,294.96484375,0.3541142344474792,0.050000000745058,0.2567317485809326,291.21502685546875,291.1499938964844,260.76666259765625,259.2300109863281,279.9007263183594,294.9111022949219,291.2164001464844,1.0,0.4854563772678375,0.7706013321876526,0.7706013321876526,1.0,1.0,-2.0312283039093018,0.8931199908256531,1.138108253479004,0.4301588833332062,0.0,0.0,0.8140135407447815,196.75538635253903,178.0,18.26795959472656,-23174.064453125,1156.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,309.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,29044.962890625,27720.0,0.0,0.0,0.5398860573768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400462627410889,1.400481104850769,-1.847845305746887e-05,0.0,0.0005479157553054,0.0,0.0,334.3564453125,0.0,0.0,0.0,0.7727819085121155,4.0,0.0,1.0
471060,293.2043762207031,297.1499938964844,293.1499938964844,0.7875535488128662,-11667.06640625,304.17987060546875,0.9990000128746032,0.9334228038787842,0.744960367679596,293.6258850097656,297.1499938964844,293.1499938964844,0.0066173444502055,-495.7182922363281,298.8497314453125,0.3567202091217041,0.050000000745058,0.0539124123752117,293.246337890625,297.1499938964844,293.1499938964844,0.2155641615390777,-3290.461669921875,304.1616516113281,0.7158952355384827,0.294039249420166,0.2104007005691528,293.24981689453125,297.1499938964844,293.1499938964844,0.3419813215732574,-6415.3896484375,304.1640625,0.8064929842948914,0.4271409511566162,0.4101396799087524,293.4642639160156,297.1499938964844,293.1499938964844,0.0029677064158022,-1122.5545654296875,294.8637390136719,0.3567202091217041,0.050000000745058,0.2557372748851776,291.2190246582031,291.1499938964844,260.8033447265625,259.2613830566406,279.9273376464844,294.8983764648437,291.22100830078125,1.0,0.4790574014186859,0.7691926956176758,0.7691926956176758,1.0,1.0,-2.0107221603393555,0.8830543160438538,1.127667784690857,0.4246769547462463,0.0,0.0,0.8049961924552917,190.9153289794922,181.0,18.26313591003418,-22904.287109375,1115.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74224853515625,309.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28073.123046875,27720.0,0.0,0.0,0.5364322662353516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548598289489746,1.3548773527145386,-1.749566217768006e-05,0.0,0.0005444105481728,0.0,0.0,305.2145690917969,0.0,0.0,0.0,0.7641367316246033,4.0,0.0,1.0
471120,293.2043762207031,297.1499938964844,293.1499938964844,0.7875535488128662,-11667.06640625,304.17987060546875,0.9990000128746032,0.9334228038787842,0.744960367679596,293.6258850097656,297.1499938964844,293.1499938964844,0.0066173444502055,-495.7182922363281,298.8497314453125,0.3567202091217041,0.050000000745058,0.0539124123752117,293.246337890625,297.1499938964844,293.1499938964844,0.2155641615390777,-3290.461669921875,304.1616516113281,0.7158952355384827,0.294039249420166,0.2104007005691528,293.24981689453125,297.1499938964844,293.1499938964844,0.3419813215732574,-6415.3896484375,304.1640625,0.8064929842948914,0.4271409511566162,0.4101396799087524,293.4642639160156,297.1499938964844,293.1499938964844,0.0029677064158022,-1122.5545654296875,294.8637390136719,0.3567202091217041,0.050000000745058,0.2557372748851776,291.2190246582031,291.1499938964844,260.8033447265625,259.2613830566406,279.9273376464844,294.8983764648437,291.22100830078125,1.0,0.4790574014186859,0.7691926956176758,0.7691926956176758,1.0,1.0,-2.0107221603393555,0.8830543160438538,1.127667784690857,0.4246769547462463,0.0,0.0,0.8049961924552917,190.9153289794922,181.0,18.26313591003418,-22904.287109375,1115.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74224853515625,309.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28073.123046875,27720.0,0.0,0.0,0.5364322662353516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548598289489746,1.3548773527145386,-1.749566217768006e-05,0.0,0.0005444105481728,0.0,0.0,305.2145690917969,0.0,0.0,0.0,0.7641367316246033,4.0,0.0,1.0
471180,293.19012451171875,297.1499938964844,293.1499938964844,0.7779112458229065,-11552.16796875,304.1854553222656,0.9990000128746032,0.9349484443664552,0.7386114597320557,293.6224670410156,297.1499938964844,293.1499938964844,0.0064253727905452,-483.7271118164063,298.7048034667969,0.3581380248069763,0.050000000745058,0.0538023561239242,293.2433166503906,297.1499938964844,293.1499938964844,0.213341474533081,-3263.2490234375,304.16143798828125,0.7163643836975098,0.2922148406505584,0.2090304344892501,293.24774169921875,297.1499938964844,293.1499938964844,0.3390312790870666,-6371.41796875,304.16424560546875,0.8074244856834412,0.4250358045101166,0.4080380797386169,293.4616394042969,297.1499938964844,293.1499938964844,0.0028743776492774,-1086.574951171875,294.7795104980469,0.3581380248069763,0.050000000745058,0.2552152276039123,291.2422790527344,291.1499938964844,260.8399963378906,259.2929382324219,279.94842529296875,294.8846130371094,291.2428894042969,1.0,0.4758699536323547,0.7677841186523438,0.7677841186523438,1.0,1.0,-1.998158812522888,0.8768076300621033,1.12135112285614,0.4211137592792511,0.0,0.0,0.7908215522766113,187.8011779785156,184.0,22.48701477050781,-22745.830078125,1091.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,309.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,28105.81640625,27720.0,0.0,0.0,0.532299280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210246562957764,1.3210415840148926,-1.6953255908447318e-05,0.0,0.0005402161041274,0.0,0.0,286.7523193359375,0.0,0.0,0.0,0.7484217882156372,4.0,0.0,1.0
