time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471240,293.19012451171875,297.1499938964844,293.1499938964844,0.7779112458229065,-11552.16796875,304.1854553222656,0.9990000128746032,0.9349484443664552,0.7386114597320557,293.6224670410156,297.1499938964844,293.1499938964844,0.0064253727905452,-483.7271118164063,298.7048034667969,0.3581380248069763,0.050000000745058,0.0538023561239242,293.2433166503906,297.1499938964844,293.1499938964844,0.213341474533081,-3263.2490234375,304.16143798828125,0.7163643836975098,0.2922148406505584,0.2090304344892501,293.24774169921875,297.1499938964844,293.1499938964844,0.3390312790870666,-6371.41796875,304.16424560546875,0.8074244856834412,0.4250358045101166,0.4080380797386169,293.4616394042969,297.1499938964844,293.1499938964844,0.0028743776492774,-1086.574951171875,294.7795104980469,0.3581380248069763,0.050000000745058,0.2552152276039123,291.2422790527344,291.1499938964844,260.8399963378906,259.2929382324219,279.94842529296875,294.8846130371094,291.2428894042969,1.0,0.4758699536323547,0.7677841186523438,0.7677841186523438,1.0,1.0,-1.998158812522888,0.8768076300621033,1.12135112285614,0.4211137592792511,0.0,0.0,0.7908215522766113,187.8011779785156,184.0,22.48701477050781,-22745.830078125,1091.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,309.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,28105.81640625,27720.0,0.0,0.0,0.532299280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210246562957764,1.3210415840148926,-1.6953255908447318e-05,0.0,0.0005402161041274,0.0,0.0,286.7523193359375,0.0,0.0,0.0,0.7484217882156372,4.0,0.0,1.0
471300,293.1851501464844,297.1499938964844,293.1499938964844,0.7754748463630676,-11525.9677734375,304.18341064453125,0.9990000128746032,0.935414493083954,0.7372255325317383,293.6205139160156,297.1499938964844,293.1499938964844,0.0063399546779692,-478.4588623046875,298.6300048828125,0.3584505617618561,0.050000000745058,0.0537784695625305,293.2418212890625,297.1499938964844,293.1499938964844,0.2124420553445816,-3252.369384765625,304.1609802246094,0.7160877585411072,0.2913227081298828,0.2083891034126281,293.2467041015625,297.1499938964844,293.1499938964844,0.3378511667251587,-6354.1025390625,304.1637878417969,0.8072680830955505,0.4240017235279083,0.4070378243923187,293.460205078125,297.1499938964844,293.1499938964844,0.0028315784875303,-1070.3709716796875,294.7320556640625,0.3584505617618561,0.050000000745058,0.2551018893718719,291.2455139160156,291.1499938964844,260.8583374023437,259.3088073730469,279.9588623046875,294.880126953125,291.2456359863281,1.0,0.4750292301177978,0.767079770565033,0.767079770565033,1.0,1.0,-1.994356393814087,0.8748549818992615,1.1195014715194702,0.420007586479187,0.0,0.0,0.7841109037399292,187.0988922119141,184.0,14.978535652160645,-22674.078125,1085.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,309.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,28108.8671875,26640.0,0.0,0.0,0.5300607085227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033031225204468,1.303319811820984,-1.667153264861554e-05,0.0,0.0005379442009143,0.0,0.0,277.3753662109375,0.0,0.0,0.0,0.7252936363220215,4.0,0.0,1.0
471360,293.1813049316406,297.1499938964844,293.1499938964844,0.77546226978302,-11530.783203125,304.17730712890625,0.9990000128746032,0.93572735786438,0.7366679310798645,293.618408203125,297.1499938964844,293.1499938964844,0.0062635070644319,-474.1320495605469,298.54595947265625,0.3585766553878784,0.050000000745058,0.0537688843905925,293.24041748046875,297.1499938964844,293.1499938964844,0.2120102643966674,-3247.64892578125,304.1597595214844,0.7155649065971375,0.2904362082481384,0.207762986421585,293.24566650390625,297.1499938964844,293.1499938964844,0.3374016880989074,-6348.48876953125,304.1620788574219,0.8068203926086426,0.4229784607887268,0.4060611724853515,293.4587097167969,297.1499938964844,293.1499938964844,0.0027898983098566,-1055.5361328125,294.6678466796875,0.3585766553878784,0.050000000745058,0.2550564408302307,291.2253723144531,291.1499938964844,260.8766784667969,259.32470703125,279.9690246582031,294.8768615722656,291.2229309082031,1.0,0.4745771288871765,0.7664667367935181,0.7664667367935181,1.0,1.0,-1.991694450378418,0.8734602928161621,1.118234157562256,0.419217050075531,0.0,0.0,0.7809094190597534,186.7885284423828,187.0,-21.96152305603028,-22526.91796875,1081.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03521728515625,309.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,27199.216796875,26640.0,0.0,0.0,0.5275963544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2682033777236938,1.268219232559204,-1.5917717973934487e-05,0.0,0.0005354431923478,0.0,0.0,257.08123779296875,0.0,0.0,0.0,0.7219208478927612,4.0,0.0,1.0
471420,293.1766662597656,297.1499938964844,293.1499938964844,0.775932252407074,-11544.41015625,304.1674499511719,0.9990000128746032,0.9358856678009032,0.7374885678291321,293.6136779785156,297.1499938964844,293.1499938964844,0.0061161094345152,-465.1418762207031,298.3923034667969,0.3583914339542389,0.050000000745058,0.0537830702960491,293.23785400390625,297.1499938964844,293.1499938964844,0.2106203585863113,-3231.035888671875,304.1588439941406,0.7139272093772888,0.2886660993099212,0.2065430730581283,293.2437438964844,297.1499938964844,293.1499938964844,0.3356778919696808,-6323.54296875,304.1609802246094,0.805231511592865,0.4209460020065307,0.4041644930839538,293.45587158203125,297.1499938964844,293.1499938964844,0.0027136870194226,-1027.24072265625,294.5606689453125,0.3583914339542389,0.050000000745058,0.2551237344741821,291.2137145996094,291.1499938964844,260.913330078125,259.3567199707031,279.9896240234375,294.8739013671875,291.2132568359375,1.0,0.4745810329914093,0.7652406692504883,0.7652406692504883,1.0,1.0,-1.9890329837799072,0.8719350695610046,1.1170978546142578,0.4183346033096313,0.0,0.0,0.773496150970459,187.0814971923828,190.0,-14.09089183807373,-22453.98828125,1080.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26916.02734375,26640.0,0.0,0.0,0.5225552916526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442376613616943,1.244253158569336,-1.5488036297028884e-05,0.0,0.0005303272046148,0.0,0.0,244.65530395507807,0.0,0.0,0.0,0.7105242609977722,4.0,0.0,1.0
471480,293.1766662597656,297.1499938964844,293.1499938964844,0.775932252407074,-11544.41015625,304.1674499511719,0.9990000128746032,0.9358856678009032,0.7374885678291321,293.6136779785156,297.1499938964844,293.1499938964844,0.0061161094345152,-465.1418762207031,298.3923034667969,0.3583914339542389,0.050000000745058,0.0537830702960491,293.23785400390625,297.1499938964844,293.1499938964844,0.2106203585863113,-3231.035888671875,304.1588439941406,0.7139272093772888,0.2886660993099212,0.2065430730581283,293.2437438964844,297.1499938964844,293.1499938964844,0.3356778919696808,-6323.54296875,304.1609802246094,0.805231511592865,0.4209460020065307,0.4041644930839538,293.45587158203125,297.1499938964844,293.1499938964844,0.0027136870194226,-1027.24072265625,294.5606689453125,0.3583914339542389,0.050000000745058,0.2551237344741821,291.2137145996094,291.1499938964844,260.913330078125,259.3567199707031,279.9896240234375,294.8739013671875,291.2132568359375,1.0,0.4745810329914093,0.7652406692504883,0.7652406692504883,1.0,1.0,-1.9890329837799072,0.8719350695610046,1.1170978546142578,0.4183346033096313,0.0,0.0,0.773496150970459,187.0814971923828,190.0,-14.09089183807373,-22453.98828125,1080.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26916.02734375,26640.0,0.0,0.0,0.5225552916526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442376613616943,1.244253158569336,-1.5488036297028884e-05,0.0,0.0005303272046148,0.0,0.0,244.65530395507807,0.0,0.0,0.0,0.7105242609977722,4.0,0.0,1.0
471540,293.1756286621094,297.1499938964844,293.1499938964844,0.7788687944412231,-11587.2060546875,304.15673828125,0.9990000128746032,0.9354261159896852,0.7401866912841797,293.60845947265625,297.1499938964844,293.1499938964844,0.0059759402647614,-456.4756774902344,298.2415771484375,0.3577846586704254,0.050000000745058,0.053829725831747,293.2357482910156,297.1499938964844,293.1499938964844,0.20925934612751,-3214.71875,304.1581726074219,0.7116617560386658,0.2868661284446716,0.2053307741880417,293.2421264648437,297.1499938964844,293.1499938964844,0.3340094685554504,-6299.314453125,304.1600952148437,0.8029485940933228,0.418897807598114,0.4022905826568603,293.4533996582031,297.1499938964844,293.1499938964844,0.0026360074989497,-998.3641967773438,294.4536437988281,0.3577846586704254,0.050000000745058,0.2553450465202331,291.2025756835937,291.1499938964844,260.95001220703125,259.3889465332031,280.0111083984375,294.8752746582031,291.20172119140625,1.0,0.4754583835601806,0.7640145421028137,0.7640145421028137,1.0,1.0,-1.9888874292373653,0.8716009855270386,1.1172863245010376,0.4181083738803863,0.0,0.0,0.7671643495559692,188.2616424560547,193.0,-16.50066375732422,-22379.53125,1084.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,309.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,26845.361328125,25560.0,0.0,0.0,0.5176823139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244884967803955,1.2245036363601685,-1.5175988664850593e-05,0.0,0.0005253817071206,0.0,0.0,235.13967895507807,0.0,0.0,0.0,0.6865155100822449,4.0,0.0,1.0
471600,293.1756286621094,297.1499938964844,293.1499938964844,0.7788687944412231,-11587.2060546875,304.15673828125,0.9990000128746032,0.9354261159896852,0.7401866912841797,293.60845947265625,297.1499938964844,293.1499938964844,0.0059759402647614,-456.4756774902344,298.2415771484375,0.3577846586704254,0.050000000745058,0.053829725831747,293.2357482910156,297.1499938964844,293.1499938964844,0.20925934612751,-3214.71875,304.1581726074219,0.7116617560386658,0.2868661284446716,0.2053307741880417,293.2421264648437,297.1499938964844,293.1499938964844,0.3340094685554504,-6299.314453125,304.1600952148437,0.8029485940933228,0.418897807598114,0.4022905826568603,293.4533996582031,297.1499938964844,293.1499938964844,0.0026360074989497,-998.3641967773438,294.4536437988281,0.3577846586704254,0.050000000745058,0.2553450465202331,291.2025756835937,291.1499938964844,260.95001220703125,259.3889465332031,280.0111083984375,294.8752746582031,291.20172119140625,1.0,0.4754583835601806,0.7640145421028137,0.7640145421028137,1.0,1.0,-1.9888874292373653,0.8716009855270386,1.1172863245010376,0.4181083738803863,0.0,0.0,0.7671643495559692,188.2616424560547,193.0,-16.50066375732422,-22379.53125,1084.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,309.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,26845.361328125,25560.0,0.0,0.0,0.5176823139190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244884967803955,1.2245036363601685,-1.5175988664850593e-05,0.0,0.0005253817071206,0.0,0.0,235.13967895507807,0.0,0.0,0.0,0.6865155100822449,4.0,0.0,1.0
471660,293.1768798828125,297.1499938964844,293.1499938964844,0.7855117321014404,-11674.2509765625,304.1436462402344,0.9990000128746032,0.93452650308609,0.7441409826278687,293.60272216796875,297.1499938964844,293.1499938964844,0.0058524128980934,-449.2406921386719,298.0798645019531,0.3569027185440063,0.050000000745058,0.0538983903825283,293.2340087890625,297.1499938964844,293.1499938964844,0.2084436267614364,-3205.541259765625,304.1568603515625,0.7089266180992126,0.2850488424301147,0.2041184902191162,293.24072265625,297.1499938964844,293.1499938964844,0.3332294523715973,-6289.12646484375,304.1581420898437,0.8002138733863831,0.4168483912944793,0.4004324376583099,293.4511413574219,297.1499938964844,293.1499938964844,0.0025633259210735,-972.3956298828124,294.323974609375,0.3569027185440063,0.050000000745058,0.2556707561016083,291.1614685058594,291.1499938964844,260.9866638183594,259.4213562011719,280.0337829589844,294.87969970703125,291.1609191894531,1.0,0.4769209027290344,0.7626485228538513,0.7626485228538513,1.0,1.0,-1.9904215335845947,0.8720322847366333,1.1183892488479614,0.4182932376861572,0.0,0.0,0.7688389420509338,190.0425567626953,196.0,-35.85242462158203,-22258.056640625,1091.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2712707519531,309.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25676.6484375,25560.0,0.0,0.0,0.5128258466720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197643756866455,1.1976583003997805,-1.451684147468768e-05,0.0,0.0005204530316404,0.0,0.0,219.9999084472656,0.0,0.0,0.0,0.6865028738975525,4.0,0.0,1.0
471720,293.1768798828125,297.1499938964844,293.1499938964844,0.7855117321014404,-11674.2509765625,304.1436462402344,0.9990000128746032,0.93452650308609,0.7441409826278687,293.60272216796875,297.1499938964844,293.1499938964844,0.0058524128980934,-449.2406921386719,298.0798645019531,0.3569027185440063,0.050000000745058,0.0538983903825283,293.2340087890625,297.1499938964844,293.1499938964844,0.2084436267614364,-3205.541259765625,304.1568603515625,0.7089266180992126,0.2850488424301147,0.2041184902191162,293.24072265625,297.1499938964844,293.1499938964844,0.3332294523715973,-6289.12646484375,304.1581420898437,0.8002138733863831,0.4168483912944793,0.4004324376583099,293.4511413574219,297.1499938964844,293.1499938964844,0.0025633259210735,-972.3956298828124,294.323974609375,0.3569027185440063,0.050000000745058,0.2556707561016083,291.1614685058594,291.1499938964844,260.9866638183594,259.4213562011719,280.0337829589844,294.87969970703125,291.1609191894531,1.0,0.4769209027290344,0.7626485228538513,0.7626485228538513,1.0,1.0,-1.9904215335845947,0.8720322847366333,1.1183892488479614,0.4182932376861572,0.0,0.0,0.7688389420509338,190.0425567626953,196.0,-35.85242462158203,-22258.056640625,1091.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2712707519531,309.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25676.6484375,25560.0,0.0,0.0,0.5128258466720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197643756866455,1.1976583003997805,-1.451684147468768e-05,0.0,0.0005204530316404,0.0,0.0,219.9999084472656,0.0,0.0,0.0,0.6865028738975525,4.0,0.0,1.0
471780,293.18035888671875,297.1499938964844,293.1499938964844,0.7915412187576294,-11750.224609375,304.1357421875,0.9990000128746032,0.9331467151641846,0.7489310503005981,293.5965881347656,297.1499938964844,293.1499938964844,0.0057258824817836,-441.14935302734375,297.9358215332031,0.3558459281921386,0.050000000745058,0.0539820492267608,293.23260498046875,297.1499938964844,293.1499938964844,0.207052543759346,-3188.63818359375,304.1568908691406,0.7058535218238831,0.2832069993019104,0.2029041796922683,293.2395935058594,297.1499938964844,293.1499938964844,0.3315520882606506,-6264.28076171875,304.158203125,0.7971841096878052,0.4147788286209106,0.3985777795314789,293.4492492675781,297.1499938964844,293.1499938964844,0.0024871544446796,-943.8755493164062,294.2182006835937,0.3558459281921386,0.050000000745058,0.2560676038265228,291.1527099609375,291.1499938964844,261.0233459472656,259.4537658691406,280.0575256347656,294.8870544433594,291.1520690917969,1.0,0.4787728488445282,0.7612825036048889,0.7612825036048889,1.0,1.0,-1.9930648803710933,0.8729837536811829,1.1200811862945557,0.4187691807746887,0.0,0.0,0.7690266966819763,192.23211669921875,199.0,-20.14447975158692,-22233.978515625,1101.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481994628906,309.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,25578.759765625,25560.0,0.0,0.0,0.5085977911949158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958636045455933,1.195878028869629,-1.4468831068370491e-05,0.0,0.0005161621375009,0.0,0.0,218.9673767089844,0.0,0.0,0.0,0.6855276226997375,4.0,0.0,1.0
471840,293.18035888671875,297.1499938964844,293.1499938964844,0.7915412187576294,-11750.224609375,304.1357421875,0.9990000128746032,0.9331467151641846,0.7489310503005981,293.5965881347656,297.1499938964844,293.1499938964844,0.0057258824817836,-441.14935302734375,297.9358215332031,0.3558459281921386,0.050000000745058,0.0539820492267608,293.23260498046875,297.1499938964844,293.1499938964844,0.207052543759346,-3188.63818359375,304.1568908691406,0.7058535218238831,0.2832069993019104,0.2029041796922683,293.2395935058594,297.1499938964844,293.1499938964844,0.3315520882606506,-6264.28076171875,304.158203125,0.7971841096878052,0.4147788286209106,0.3985777795314789,293.4492492675781,297.1499938964844,293.1499938964844,0.0024871544446796,-943.8755493164062,294.2182006835937,0.3558459281921386,0.050000000745058,0.2560676038265228,291.1527099609375,291.1499938964844,261.0233459472656,259.4537658691406,280.0575256347656,294.8870544433594,291.1520690917969,1.0,0.4787728488445282,0.7612825036048889,0.7612825036048889,1.0,1.0,-1.9930648803710933,0.8729837536811829,1.1200811862945557,0.4187691807746887,0.0,0.0,0.7690266966819763,192.23211669921875,199.0,-20.14447975158692,-22233.978515625,1101.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2481994628906,309.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,25578.759765625,25560.0,0.0,0.0,0.5085977911949158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958636045455933,1.195878028869629,-1.4468831068370491e-05,0.0,0.0005161621375009,0.0,0.0,218.9673767089844,0.0,0.0,0.0,0.6855276226997375,4.0,0.0,1.0
471900,293.1827087402344,297.1499938964844,293.1499938964844,0.7949856519699097,-11792.849609375,304.132080078125,0.9990000128746032,0.9323003888130188,0.7515481114387512,293.5933837890625,297.1499938964844,293.1499938964844,0.0056646792218089,-437.2107238769531,297.8643798828125,0.3552739322185516,0.050000000745058,0.0540279820561409,293.2320251464844,297.1499938964844,293.1499938964844,0.2063679099082946,-3180.327392578125,304.1568908691406,0.7042365670204163,0.2822750806808471,0.2022918462753296,293.2391357421875,297.1499938964844,293.1499938964844,0.3307355642318725,-6252.2109375,304.158203125,0.7955906987190247,0.4137358665466308,0.3976457417011261,293.4484558105469,297.1499938964844,293.1499938964844,0.0024489641655236,-929.5953979492188,294.1643981933594,0.3552739322185516,0.050000000745058,0.2562854886054992,291.1473693847656,291.1499938964844,261.0416564941406,259.469970703125,280.0697631835937,294.89166259765625,291.1466979980469,1.0,0.4798012375831604,0.7605994939804077,0.7605994939804077,1.0,1.0,-1.9946696758270264,0.873591959476471,1.1210777759552002,0.4190812408924103,0.0,0.0,0.7697409987449646,193.43820190429688,199.0,-17.81525421142578,-22218.326171875,1107.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2155456542969,309.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,25551.111328125,24480.0,0.0,0.0,0.506759762763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19653058052063,1.1965450048446655,-1.447226713935379e-05,0.0,0.0005142966983839,0.0,0.0,219.1961212158203,0.0,0.0,0.0,0.6708216071128845,4.0,0.0,1.0
471960,293.18524169921875,297.1499938964844,293.1499938964844,0.800078272819519,-11856.1005859375,304.12603759765625,0.9990000128746032,0.9313878417015076,0.7542730569839478,293.590087890625,297.1499938964844,293.1499938964844,0.0056088510900735,-433.9741821289063,297.78302001953125,0.3546823263168335,0.050000000745058,0.0540759749710559,293.2314758300781,297.1499938964844,293.1499938964844,0.2060890793800354,-3177.43505859375,304.1561279296875,0.7025825381278992,0.281341403722763,0.2016774713993072,293.2386779785156,297.1499938964844,293.1499938964844,0.3305679559707641,-6250.638671875,304.156982421875,0.7939625978469849,0.412693977355957,0.3967129588127136,293.4476623535156,297.1499938964844,293.1499938964844,0.0024103396572172,-915.92626953125,294.0936584472656,0.3546823263168335,0.050000000745058,0.2565131485462188,291.1199645996094,291.1499938964844,261.0599975585937,259.4862060546875,280.0822448730469,294.8966979980469,291.116943359375,1.0,0.4808800220489502,0.7598876953125,0.7598876953125,1.0,1.0,-1.99641501903534,0.8742600083351135,1.1221550703048706,0.4194239675998688,0.0,0.0,0.7742915749549866,194.7002716064453,202.0,-47.97053909301758,-22112.755859375,1113.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18670654296875,309.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24630.169921875,24480.0,0.0,0.0,0.5049461126327515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180323362350464,1.1803374290466309,-1.4030072634341195e-05,0.0,0.0005124561139382,0.0,0.0,209.84423828125,0.0,0.0,0.0,0.6759567856788635,4.0,0.0,1.0
472020,293.1910400390625,297.1499938964844,293.1499938964844,0.8079574108123779,-11950.4619140625,304.1210327148437,0.9990000128746032,0.9293214082717896,0.7599615454673767,293.5831604003906,297.1499938964844,293.1499938964844,0.0054959468543529,-426.5865783691406,297.6434631347656,0.353460431098938,0.050000000745058,0.0541767254471778,293.2304992675781,297.1499938964844,293.1499938964844,0.2047211080789566,-3160.733154296875,304.1564025878906,0.6992081999778748,0.2794749438762665,0.2004539370536804,293.2378845214844,297.1499938964844,293.1499938964844,0.3289539515972137,-6226.5556640625,304.15740966796875,0.7906449437141418,0.4106111824512481,0.3948581516742706,293.4461975097656,297.1499938964844,293.1499938964844,0.00233820755966,-888.8928833007812,293.9851989746094,0.353460431098938,0.050000000745058,0.2569910585880279,291.1083068847656,291.1499938964844,261.0966796875,259.5186767578125,280.1078491210937,294.9080505371094,291.108154296875,1.0,0.483152687549591,0.7584641575813293,0.7584641575813293,1.0,1.0,-2.000244379043579,0.8757523894309998,1.1244919300079346,0.420195072889328,0.0,0.0,0.7810840010643005,197.3539123535156,190.0,-19.26287269592285,-22131.2421875,1126.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24355.673828125,24480.0,0.0,0.0,0.5019283890724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936622858047483,1.193676471710205,-1.4160289538267534e-05,0.0,0.0005093935178592,0.0,0.0,214.997802734375,0.0,0.0,0.0,0.6815124154090881,4.0,0.0,1.0
472080,293.1910400390625,297.1499938964844,293.1499938964844,0.8079574108123779,-11950.4619140625,304.1210327148437,0.9990000128746032,0.9293214082717896,0.7599615454673767,293.5831604003906,297.1499938964844,293.1499938964844,0.0054959468543529,-426.5865783691406,297.6434631347656,0.353460431098938,0.050000000745058,0.0541767254471778,293.2304992675781,297.1499938964844,293.1499938964844,0.2047211080789566,-3160.733154296875,304.1564025878906,0.6992081999778748,0.2794749438762665,0.2004539370536804,293.2378845214844,297.1499938964844,293.1499938964844,0.3289539515972137,-6226.5556640625,304.15740966796875,0.7906449437141418,0.4106111824512481,0.3948581516742706,293.4461975097656,297.1499938964844,293.1499938964844,0.00233820755966,-888.8928833007812,293.9851989746094,0.353460431098938,0.050000000745058,0.2569910585880279,291.1083068847656,291.1499938964844,261.0966796875,259.5186767578125,280.1078491210937,294.9080505371094,291.108154296875,1.0,0.483152687549591,0.7584641575813293,0.7584641575813293,1.0,1.0,-2.000244379043579,0.8757523894309998,1.1244919300079346,0.420195072889328,0.0,0.0,0.7810840010643005,197.3539123535156,190.0,-19.26287269592285,-22131.2421875,1126.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24355.673828125,24480.0,0.0,0.0,0.5019283890724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936622858047483,1.193676471710205,-1.4160289538267534e-05,0.0,0.0005093935178592,0.0,0.0,214.997802734375,0.0,0.0,0.0,0.6815124154090881,4.0,0.0,1.0
472140,293.1914978027344,297.1499938964844,293.1499938964844,0.8042336106300354,-11893.357421875,304.1374206542969,0.9990000128746032,0.9281607270240784,0.7559810280799866,293.5757141113281,297.1499938964844,293.1499938964844,0.0053630513139069,-417.3491821289063,297.5186462402344,0.354313850402832,0.050000000745058,0.0541061758995056,293.22918701171875,297.1499938964844,293.1499938964844,0.2028717398643493,-3137.688232421875,304.1573791503906,0.6988797187805176,0.2777033746242523,0.1991399526596069,293.23681640625,297.1499938964844,293.1499938964844,0.3266117870807647,-6190.85498046875,304.15887451171875,0.7907003164291382,0.4086017608642578,0.3928701281547546,293.4446105957031,297.1499938964844,293.1499938964844,0.0022558718919754,-857.2864379882812,293.8944396972656,0.354313850402832,0.050000000745058,0.2566564083099365,291.1182861328125,291.1499938964844,261.1333312988281,259.5511474609375,280.138916015625,294.9143371582031,291.1195678710937,1.0,0.480353832244873,0.7570406198501587,0.7570406198501587,1.0,1.0,-1.99102520942688,0.8710151314735413,1.1200100183486938,0.4177176654338836,0.0,0.0,0.7849729657173157,195.33935546875,178.0,9.51674747467041,-22035.73046875,1110.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,24364.048828125,23400.0,0.0,0.0,0.4996925294399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205701470375061,1.2057157754898071,-1.4337594620883465e-05,0.0,0.0005071244086138,0.0,0.0,220.3692779541016,0.0,0.0,0.0,0.671920657157898,4.0,0.0,1.0
472200,293.1914978027344,297.1499938964844,293.1499938964844,0.8042336106300354,-11893.357421875,304.1374206542969,0.9990000128746032,0.9281607270240784,0.7559810280799866,293.5757141113281,297.1499938964844,293.1499938964844,0.0053630513139069,-417.3491821289063,297.5186462402344,0.354313850402832,0.050000000745058,0.0541061758995056,293.22918701171875,297.1499938964844,293.1499938964844,0.2028717398643493,-3137.688232421875,304.1573791503906,0.6988797187805176,0.2777033746242523,0.1991399526596069,293.23681640625,297.1499938964844,293.1499938964844,0.3266117870807647,-6190.85498046875,304.15887451171875,0.7907003164291382,0.4086017608642578,0.3928701281547546,293.4446105957031,297.1499938964844,293.1499938964844,0.0022558718919754,-857.2864379882812,293.8944396972656,0.354313850402832,0.050000000745058,0.2566564083099365,291.1182861328125,291.1499938964844,261.1333312988281,259.5511474609375,280.138916015625,294.9143371582031,291.1195678710937,1.0,0.480353832244873,0.7570406198501587,0.7570406198501587,1.0,1.0,-1.99102520942688,0.8710151314735413,1.1200100183486938,0.4177176654338836,0.0,0.0,0.7849729657173157,195.33935546875,178.0,9.51674747467041,-22035.73046875,1110.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,24364.048828125,23400.0,0.0,0.0,0.4996925294399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205701470375061,1.2057157754898071,-1.4337594620883465e-05,0.0,0.0005071244086138,0.0,0.0,220.3692779541016,0.0,0.0,0.0,0.671920657157898,4.0,0.0,1.0
472260,293.1802978515625,297.1499938964844,293.1499938964844,0.7927002906799316,-11740.5439453125,304.16119384765625,0.9990000128746032,0.9293612837791444,0.7448545098304749,293.5667419433594,297.1499938964844,293.1499938964844,0.0052276672795414,-407.9683227539063,297.3948669433594,0.356745183467865,0.050000000745058,0.0539109520614147,293.2266845703125,297.1499938964844,293.1499938964844,0.2013005316257476,-3118.3251953125,304.1575927734375,0.7010013461112976,0.2761977314949035,0.1978944838047027,293.2349548339844,297.1499938964844,293.1499938964844,0.3246011435985565,-6160.63525390625,304.15936279296875,0.793372392654419,0.4067782759666443,0.3909114599227905,293.44207763671875,297.1499938964844,293.1499938964844,0.0021716093178838,-825.3153686523438,293.7980651855469,0.356745183467865,0.050000000745058,0.2557303607463836,291.116943359375,291.1499938964844,261.1700134277344,259.58367919921875,280.1697082519531,294.9099426269531,291.1191711425781,1.0,0.4744298458099365,0.7556578516960144,0.7556578516960144,1.0,1.0,-1.9724739789962769,0.8618816137313843,1.1105923652648926,0.4127562642097473,0.0,0.0,0.7900456786155701,189.9270782470703,181.0,13.407727241516112,-21785.533203125,1073.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893737792969,309.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23380.84375,23400.0,0.0,0.0,0.4973432421684265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933612823486328,1.1933752298355105,-1.393546972394688e-05,0.0,0.0005047401646152,0.0,0.0,212.48049926757807,0.0,0.0,0.0,0.6784200072288513,4.0,0.0,1.0
472320,293.1802978515625,297.1499938964844,293.1499938964844,0.7927002906799316,-11740.5439453125,304.16119384765625,0.9990000128746032,0.9293612837791444,0.7448545098304749,293.5667419433594,297.1499938964844,293.1499938964844,0.0052276672795414,-407.9683227539063,297.3948669433594,0.356745183467865,0.050000000745058,0.0539109520614147,293.2266845703125,297.1499938964844,293.1499938964844,0.2013005316257476,-3118.3251953125,304.1575927734375,0.7010013461112976,0.2761977314949035,0.1978944838047027,293.2349548339844,297.1499938964844,293.1499938964844,0.3246011435985565,-6160.63525390625,304.15936279296875,0.793372392654419,0.4067782759666443,0.3909114599227905,293.44207763671875,297.1499938964844,293.1499938964844,0.0021716093178838,-825.3153686523438,293.7980651855469,0.356745183467865,0.050000000745058,0.2557303607463836,291.116943359375,291.1499938964844,261.1700134277344,259.58367919921875,280.1697082519531,294.9099426269531,291.1191711425781,1.0,0.4744298458099365,0.7556578516960144,0.7556578516960144,1.0,1.0,-1.9724739789962769,0.8618816137313843,1.1105923652648926,0.4127562642097473,0.0,0.0,0.7900456786155701,189.9270782470703,181.0,13.407727241516112,-21785.533203125,1073.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893737792969,309.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23380.84375,23400.0,0.0,0.0,0.4973432421684265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933612823486328,1.1933752298355105,-1.393546972394688e-05,0.0,0.0005047401646152,0.0,0.0,212.48049926757807,0.0,0.0,0.0,0.6784200072288513,4.0,0.0,1.0
472380,293.1669006347656,297.1499938964844,293.1499938964844,0.7839670777320862,-11632.2001953125,304.1714782714844,0.9990000128746032,0.9313204288482666,0.7390212416648865,293.5564880371094,297.1499938964844,293.1499938964844,0.0051017277874052,-398.732666015625,297.2937316894531,0.3580473363399505,0.050000000745058,0.0538098067045211,293.2235717773437,297.1499938964844,293.1499938964844,0.1995064467191696,-3095.772705078125,304.1579895019531,0.701684296131134,0.2748861908912658,0.1968857198953628,293.2327575683594,297.1499938964844,293.1499938964844,0.3219917416572571,-6120.72412109375,304.1605224609375,0.794313371181488,0.4050725400447845,0.3891916275024414,293.438720703125,297.1499938964844,293.1499938964844,0.0020890217274427,-793.1114501953125,293.7289733886719,0.3580473363399505,0.050000000745058,0.2552505433559418,291.14581298828125,291.1499938964844,261.2066650390625,259.6162109375,280.19549560546875,294.9052124023437,291.1469116210937,1.0,0.4715863466262817,0.7542751431465149,0.7542751431465149,1.0,1.0,-1.961484670639038,0.8563739657402039,1.1051106452941897,0.4096026122570038,0.0,0.0,0.7883989810943604,187.0860137939453,184.0,27.4263858795166,-21662.978515625,1053.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8364562988281,309.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,23421.0,23400.0,0.0,0.0,0.4950243830680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927721500396729,1.1927860975265503,-1.393601360177854e-05,0.0,0.0005023868288844,0.0,0.0,212.3205718994141,0.0,0.0,0.0,0.6780424118041992,4.0,0.0,1.0
472440,293.1669006347656,297.1499938964844,293.1499938964844,0.7839670777320862,-11632.2001953125,304.1714782714844,0.9990000128746032,0.9313204288482666,0.7390212416648865,293.5564880371094,297.1499938964844,293.1499938964844,0.0051017277874052,-398.732666015625,297.2937316894531,0.3580473363399505,0.050000000745058,0.0538098067045211,293.2235717773437,297.1499938964844,293.1499938964844,0.1995064467191696,-3095.772705078125,304.1579895019531,0.701684296131134,0.2748861908912658,0.1968857198953628,293.2327575683594,297.1499938964844,293.1499938964844,0.3219917416572571,-6120.72412109375,304.1605224609375,0.794313371181488,0.4050725400447845,0.3891916275024414,293.438720703125,297.1499938964844,293.1499938964844,0.0020890217274427,-793.1114501953125,293.7289733886719,0.3580473363399505,0.050000000745058,0.2552505433559418,291.14581298828125,291.1499938964844,261.2066650390625,259.6162109375,280.19549560546875,294.9052124023437,291.1469116210937,1.0,0.4715863466262817,0.7542751431465149,0.7542751431465149,1.0,1.0,-1.961484670639038,0.8563739657402039,1.1051106452941897,0.4096026122570038,0.0,0.0,0.7883989810943604,187.0860137939453,184.0,27.4263858795166,-21662.978515625,1053.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8364562988281,309.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,23421.0,23400.0,0.0,0.0,0.4950243830680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927721500396729,1.1927860975265503,-1.393601360177854e-05,0.0,0.0005023868288844,0.0,0.0,212.3205718994141,0.0,0.0,0.0,0.6780424118041992,4.0,0.0,1.0
472500,293.1622619628906,297.1499938964844,293.1499938964844,0.7817286849021912,-11606.52734375,304.1716003417969,0.9990000128746032,0.9320176839828492,0.737816572189331,293.55108642578125,297.1499938964844,293.1499938964844,0.005046390928328,-394.72601318359375,297.2418518066406,0.3583186566829681,0.050000000745058,0.0537890270352363,293.2220764160156,297.1499938964844,293.1499938964844,0.1987771391868591,-3086.69921875,304.1578674316406,0.7015087008476257,0.2742524147033691,0.1964257955551147,293.2316589355469,297.1499938964844,293.1499938964844,0.3209128975868225,-6104.4375,304.1605834960937,0.7941906452178955,0.4042390584945678,0.3883823752403259,293.4369201660156,297.1499938964844,293.1499938964844,0.0020507308654487,-778.35986328125,293.6900329589844,0.3583186566829681,0.050000000745058,0.2551519870758056,291.1535949707031,291.1499938964844,261.2250061035156,259.63250732421875,280.2084350585937,294.9054870605469,291.15435791015625,1.0,0.4708838164806366,0.7535837292671204,0.7535837292671204,1.0,1.0,-1.95836877822876,0.854739785194397,1.1036289930343628,0.4086686670780182,0.0,0.0,0.7873650193214417,186.48190307617188,184.0,23.996789932250977,-21610.51171875,1048.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133239746094,309.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,23436.818359375,22320.0,0.0,0.0,0.4939067661762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909419298171997,1.1909558773040771,-1.3913098882767372e-05,0.0,0.0005012525944039,0.0,0.0,211.5586700439453,0.0,0.0,0.0,0.6622111201286316,4.0,0.0,1.0
472560,293.1586608886719,297.1499938964844,293.1499938964844,0.7819477319717407,-11612.6083984375,304.1672058105469,0.9990000128746032,0.9325719475746156,0.73740154504776,293.5455627441406,297.1499938964844,293.1499938964844,0.00499695725739,-391.5034790039063,297.1780090332031,0.358412355184555,0.050000000745058,0.0537818856537342,293.2206115722656,297.1499938964844,293.1499938964844,0.1985144317150116,-3083.888916015625,304.1568908691406,0.7010863423347473,0.2736257016658783,0.1959814727306366,293.2305603027344,297.1499938964844,293.1499938964844,0.3205726146697998,-6100.16552734375,304.15924072265625,0.7937918901443481,0.403417021036148,0.38759645819664,293.4350280761719,297.1499938964844,293.1499938964844,0.002011940581724,-764.1682739257812,293.6314697265625,0.358412355184555,0.050000000745058,0.2551181018352508,291.1363830566406,291.1499938964844,261.24334716796875,259.6488037109375,280.2211303710937,294.9071655273437,291.1342163085937,1.0,0.4705528318881988,0.7529873847961426,0.7529873847961426,1.0,1.0,-1.9563425779342647,0.8536406755447388,1.1027019023895264,0.4080362021923065,0.0,0.0,0.7897725105285645,186.2509002685547,187.0,-14.05737590789795,-21469.3671875,1045.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,309.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22572.642578125,22320.0,0.0,0.0,0.4926558434963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169306755065918,1.1693202257156372,-1.340757717116503e-05,0.0,0.0004999830271117,0.0,0.0,200.1881103515625,0.0,0.0,0.0,0.6647853255271912,4.0,0.0,1.0
472620,293.1543273925781,297.1499938964844,293.1499938964844,0.7822710871696472,-11621.6708984375,304.1609802246094,0.9990000128746032,0.9332371950149536,0.7384189963340759,293.5342712402344,297.1499938964844,293.1499938964844,0.0049046715721488,-384.9219970703125,297.0721740722656,0.3581830859184265,0.050000000745058,0.0537994764745235,293.2179260253906,297.1499938964844,293.1499938964844,0.1973878890275955,-3070.01025390625,304.1565246582031,0.6996620893478394,0.2723817527294159,0.1951285004615783,293.228515625,297.1499938964844,293.1499938964844,0.3189229071140289,-6075.49365234375,304.1589660644531,0.7923514246940613,0.4017903804779053,0.3860829472541809,293.4313049316406,297.1499938964844,293.1499938964844,0.00194414681755,-738.381591796875,293.54315185546875,0.3581830859184265,0.050000000745058,0.2552015483379364,291.1366882324219,291.1499938964844,261.2799987792969,259.681396484375,280.2470703125,294.9144592285156,291.1372375488281,1.0,0.4707604348659515,0.7517946362495422,0.7517946362495422,1.0,1.0,-1.9548418521881104,0.8526517152786255,1.1021901369094849,0.4074315130710602,0.0,0.0,0.7919418215751648,186.66033935546875,190.0,2.009326696395874,-21438.98828125,1045.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845764160156,309.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22321.318359375,22320.0,0.0,0.0,0.4902845025062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17112398147583,1.171137452125549,-1.3376567949308082e-05,0.0,0.0004975764313712,0.0,0.0,200.3509826660156,0.0,0.0,0.0,0.6651220917701721,4.0,0.0,1.0
472680,293.1543273925781,297.1499938964844,293.1499938964844,0.7822710871696472,-11621.6708984375,304.1609802246094,0.9990000128746032,0.9332371950149536,0.7384189963340759,293.5342712402344,297.1499938964844,293.1499938964844,0.0049046715721488,-384.9219970703125,297.0721740722656,0.3581830859184265,0.050000000745058,0.0537994764745235,293.2179260253906,297.1499938964844,293.1499938964844,0.1973878890275955,-3070.01025390625,304.1565246582031,0.6996620893478394,0.2723817527294159,0.1951285004615783,293.228515625,297.1499938964844,293.1499938964844,0.3189229071140289,-6075.49365234375,304.1589660644531,0.7923514246940613,0.4017903804779053,0.3860829472541809,293.4313049316406,297.1499938964844,293.1499938964844,0.00194414681755,-738.381591796875,293.54315185546875,0.3581830859184265,0.050000000745058,0.2552015483379364,291.1366882324219,291.1499938964844,261.2799987792969,259.681396484375,280.2470703125,294.9144592285156,291.1372375488281,1.0,0.4707604348659515,0.7517946362495422,0.7517946362495422,1.0,1.0,-1.9548418521881104,0.8526517152786255,1.1021901369094849,0.4074315130710602,0.0,0.0,0.7919418215751648,186.66033935546875,190.0,2.009326696395874,-21438.98828125,1045.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845764160156,309.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22321.318359375,22320.0,0.0,0.0,0.4902845025062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17112398147583,1.171137452125549,-1.3376567949308082e-05,0.0,0.0004975764313712,0.0,0.0,200.3509826660156,0.0,0.0,0.0,0.6651220917701721,4.0,0.0,1.0
472740,293.153564453125,297.1499938964844,293.1499938964844,0.7845591306686401,-11654.4833984375,304.1534729003906,0.9990000128746032,0.9332916736602784,0.7412331104278564,293.5230407714844,297.1499938964844,293.1499938964844,0.0048157768324017,-378.4853515625,296.9730224609375,0.3575517535209656,0.050000000745058,0.0538481920957565,293.2157287597656,297.1499938964844,293.1499938964844,0.1962126195430755,-3055.436767578125,304.15631103515625,0.6976448893547058,0.2711095213890075,0.1942846029996872,293.2268371582031,297.1499938964844,293.1499938964844,0.3171941936016083,-6049.50146484375,304.1588439941406,0.7902672290802002,0.4001470506191253,0.3845913410186767,293.4279479980469,297.1499938964844,293.1499938964844,0.0018734032055363,-711.37744140625,293.4593200683594,0.3575517535209656,0.050000000745058,0.2554326355457306,291.1421813964844,291.1499938964844,261.3166809082031,259.7140197753906,280.2742919921875,294.9267883300781,291.1423645019531,1.0,0.4718055725097656,0.7506018877029419,0.7506018877029419,1.0,1.0,-1.9557512998580933,0.8528019189834595,1.1029495000839231,0.4074429869651794,0.0,0.0,0.7925589084625244,187.9185943603516,193.0,4.806499481201172,-21404.03515625,1050.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384948730469,309.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22307.4453125,21240.0,0.0,0.0,0.4882937669754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723217964172363,1.1723352670669556,-1.3390475942287594e-05,0.0,0.0004955561016686,0.0,0.0,200.8232421875,0.0,0.0,0.0,0.6506410241127014,4.0,0.0,1.0
472800,293.153564453125,297.1499938964844,293.1499938964844,0.7845591306686401,-11654.4833984375,304.1534729003906,0.9990000128746032,0.9332916736602784,0.7412331104278564,293.5230407714844,297.1499938964844,293.1499938964844,0.0048157768324017,-378.4853515625,296.9730224609375,0.3575517535209656,0.050000000745058,0.0538481920957565,293.2157287597656,297.1499938964844,293.1499938964844,0.1962126195430755,-3055.436767578125,304.15631103515625,0.6976448893547058,0.2711095213890075,0.1942846029996872,293.2268371582031,297.1499938964844,293.1499938964844,0.3171941936016083,-6049.50146484375,304.1588439941406,0.7902672290802002,0.4001470506191253,0.3845913410186767,293.4279479980469,297.1499938964844,293.1499938964844,0.0018734032055363,-711.37744140625,293.4593200683594,0.3575517535209656,0.050000000745058,0.2554326355457306,291.1421813964844,291.1499938964844,261.3166809082031,259.7140197753906,280.2742919921875,294.9267883300781,291.1423645019531,1.0,0.4718055725097656,0.7506018877029419,0.7506018877029419,1.0,1.0,-1.9557512998580933,0.8528019189834595,1.1029495000839231,0.4074429869651794,0.0,0.0,0.7925589084625244,187.9185943603516,193.0,4.806499481201172,-21404.03515625,1050.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384948730469,309.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22307.4453125,21240.0,0.0,0.0,0.4882937669754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723217964172363,1.1723352670669556,-1.3390475942287594e-05,0.0,0.0004955561016686,0.0,0.0,200.8232421875,0.0,0.0,0.0,0.6506410241127014,4.0,0.0,1.0
472860,293.1549377441406,297.1499938964844,293.1499938964844,0.7907086610794067,-11734.3193359375,304.14227294921875,0.9990000128746032,0.9329259991645812,0.7452466487884521,293.5118713378906,297.1499938964844,293.1499938964844,0.0047399196773767,-373.4337463378906,296.85791015625,0.356658935546875,0.050000000745058,0.0539179779589176,293.2138671875,297.1499938964844,293.1499938964844,0.1956349909305572,-3048.8662109375,304.1552124023437,0.6952301263809204,0.2698207199573517,0.1934401988983154,293.225341796875,297.1499938964844,293.1499938964844,0.3164431154727936,-6039.29150390625,304.1572265625,0.7877638936042786,0.3985017240047455,0.3831131160259247,293.4248046875,297.1499938964844,293.1499938964844,0.001806552754715,-686.7509155273438,293.3470458984375,0.356658935546875,0.050000000745058,0.2557636797428131,291.1124572753906,291.1499938964844,261.35333251953125,259.7466735839844,280.302978515625,294.9426574707031,291.1126708984375,1.0,0.4734096825122833,0.7492749691009521,0.7492749691009521,1.0,1.0,-1.958262324333191,0.8536791205406189,1.1045831441879272,0.4078276455402374,0.0,0.0,0.7999457716941833,189.75048828125,196.0,-18.75571632385254,-21297.810546875,1058.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.478515625,21240.0,0.0,0.0,0.4863034188747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569302082061768,1.1569430828094482,-1.292831075261347e-05,0.0,0.0004935361794196,0.0,0.0,191.83306884765625,0.0,0.0,0.0,0.6556612849235535,4.0,0.0,1.0
472920,293.1549377441406,297.1499938964844,293.1499938964844,0.7907086610794067,-11734.3193359375,304.14227294921875,0.9990000128746032,0.9329259991645812,0.7452466487884521,293.5118713378906,297.1499938964844,293.1499938964844,0.0047399196773767,-373.4337463378906,296.85791015625,0.356658935546875,0.050000000745058,0.0539179779589176,293.2138671875,297.1499938964844,293.1499938964844,0.1956349909305572,-3048.8662109375,304.1552124023437,0.6952301263809204,0.2698207199573517,0.1934401988983154,293.225341796875,297.1499938964844,293.1499938964844,0.3164431154727936,-6039.29150390625,304.1572265625,0.7877638936042786,0.3985017240047455,0.3831131160259247,293.4248046875,297.1499938964844,293.1499938964844,0.001806552754715,-686.7509155273438,293.3470458984375,0.356658935546875,0.050000000745058,0.2557636797428131,291.1124572753906,291.1499938964844,261.35333251953125,259.7466735839844,280.302978515625,294.9426574707031,291.1126708984375,1.0,0.4734096825122833,0.7492749691009521,0.7492749691009521,1.0,1.0,-1.958262324333191,0.8536791205406189,1.1045831441879272,0.4078276455402374,0.0,0.0,0.7999457716941833,189.75048828125,196.0,-18.75571632385254,-21297.810546875,1058.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.478515625,21240.0,0.0,0.0,0.4863034188747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569302082061768,1.1569430828094482,-1.292831075261347e-05,0.0,0.0004935361794196,0.0,0.0,191.83306884765625,0.0,0.0,0.0,0.6556612849235535,4.0,0.0,1.0
