time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472980,293.158447265625,297.1499938964844,293.1499938964844,0.7959087491035461,-11799.318359375,304.1361999511719,0.9990000128746032,0.9320892095565796,0.7500606179237366,293.50103759765625,297.1499938964844,293.1499938964844,0.0046613914892077,-367.6563415527344,296.7655029296875,0.3555998504161834,0.050000000745058,0.0540021695196628,293.2123718261719,297.1499938964844,293.1499938964844,0.1944639384746551,-3034.224853515625,304.1554260253906,0.6925578117370605,0.2685079574584961,0.1925945281982422,293.2241516113281,297.1499938964844,293.1499938964844,0.314748615026474,-6013.54541015625,304.1576538085937,0.7849910855293274,0.396836906671524,0.3816391229629516,293.4220275878906,297.1499938964844,293.1499938964844,0.0017378099728375,-660.4769287109375,293.2640991210937,0.3555998504161834,0.050000000745058,0.2561630308628082,291.1182556152344,291.1499938964844,261.3900146484375,259.7793884277344,280.3329162597656,294.9618835449219,291.1185913085937,1.0,0.4753870069980621,0.7479480504989624,0.7479480504989624,1.0,1.0,-1.961837887763977,0.8550575971603394,1.1067802906036377,0.4084727764129638,0.0,0.0,0.8037969470024109,191.9739227294922,199.0,-0.1143692210316658,-21305.7421875,1069.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,309.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21158.4921875,21240.0,0.0,0.0,0.4847934544086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650336980819702,1.1650466918945312,-1.3027195564063732e-05,0.0,0.0004920037463307,0.0,0.0,195.01736450195312,0.0,0.0,0.0,0.659207284450531,4.0,0.0,1.0
473040,293.158447265625,297.1499938964844,293.1499938964844,0.7959087491035461,-11799.318359375,304.1361999511719,0.9990000128746032,0.9320892095565796,0.7500606179237366,293.50103759765625,297.1499938964844,293.1499938964844,0.0046613914892077,-367.6563415527344,296.7655029296875,0.3555998504161834,0.050000000745058,0.0540021695196628,293.2123718261719,297.1499938964844,293.1499938964844,0.1944639384746551,-3034.224853515625,304.1554260253906,0.6925578117370605,0.2685079574584961,0.1925945281982422,293.2241516113281,297.1499938964844,293.1499938964844,0.314748615026474,-6013.54541015625,304.1576538085937,0.7849910855293274,0.396836906671524,0.3816391229629516,293.4220275878906,297.1499938964844,293.1499938964844,0.0017378099728375,-660.4769287109375,293.2640991210937,0.3555998504161834,0.050000000745058,0.2561630308628082,291.1182556152344,291.1499938964844,261.3900146484375,259.7793884277344,280.3329162597656,294.9618835449219,291.1185913085937,1.0,0.4753870069980621,0.7479480504989624,0.7479480504989624,1.0,1.0,-1.961837887763977,0.8550575971603394,1.1067802906036377,0.4084727764129638,0.0,0.0,0.8037969470024109,191.9739227294922,199.0,-0.1143692210316658,-21305.7421875,1069.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470031738281,309.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21158.4921875,21240.0,0.0,0.0,0.4847934544086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650336980819702,1.1650466918945312,-1.3027195564063732e-05,0.0,0.0004920037463307,0.0,0.0,195.01736450195312,0.0,0.0,0.0,0.659207284450531,4.0,0.0,1.0
473100,293.1608581542969,297.1499938964844,293.1499938964844,0.798872709274292,-11835.8193359375,304.1333312988281,0.9990000128746032,0.9315100312232972,0.7526823878288269,293.49578857421875,297.1499938964844,293.1499938964844,0.0046232496388256,-364.8446044921875,296.7200012207031,0.3550284206867218,0.050000000745058,0.0540482476353645,293.2117614746094,297.1499938964844,293.1499938964844,0.193880096077919,-3026.931640625,304.155517578125,0.6911478042602539,0.2678380310535431,0.1921651661396026,293.2236633300781,297.1499938964844,293.1499938964844,0.3139090240001678,-6000.81298828125,304.15777587890625,0.783531904220581,0.3959941864013672,0.3808958530426025,293.4207763671875,297.1499938964844,293.1499938964844,0.0017031487077474,-647.2474365234375,293.22216796875,0.3550284206867218,0.050000000745058,0.256381630897522,291.12066650390625,291.1499938964844,261.4083251953125,259.7957458496094,280.34832763671875,294.9725646972656,291.1209411621094,1.0,0.4764741659164428,0.7472846508026123,0.7472846508026123,1.0,1.0,-1.9638956785202024,0.8558741211891174,1.1080214977264404,0.4088594019412994,0.0,0.0,0.8055081963539124,193.1932373046875,199.0,2.7825703620910645,-21304.01171875,1076.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076965332031,309.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21156.36328125,20160.0,0.0,0.0,0.4842331707477569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1688615083694458,1.1688746213912964,-1.3080964890832549e-05,0.0,0.0004914351156912,0.0,0.0,196.60714721679688,0.0,0.0,0.0,0.645966112613678,4.0,0.0,1.0
473160,293.1634521484375,297.1499938964844,293.1499938964844,0.8036266565322876,-11894.880859375,304.1276550292969,0.9990000128746032,0.9308661818504332,0.75540691614151,293.4906311035156,297.1499938964844,293.1499938964844,0.0045882789418101,-362.6034851074219,296.6612243652344,0.3544386029243469,0.050000000745058,0.0540963038802146,293.2112121582031,297.1499938964844,293.1499938964844,0.193719133734703,-3025.37744140625,304.15478515625,0.689704179763794,0.2671644985675812,0.1917323917150497,293.22320556640625,297.1499938964844,293.1499938964844,0.3137539327144623,-5999.30126953125,304.1566162109375,0.7820413708686829,0.3951510488986969,0.3801503181457519,293.4195556640625,297.1499938964844,293.1499938964844,0.0016666075680404,-633.910888671875,293.1598815917969,0.3544386029243469,0.050000000745058,0.256609559059143,291.0986328125,291.1499938964844,261.4266662597656,259.8121032714844,280.36395263671875,294.9836120605469,291.0959777832031,1.0,0.4776087701320648,0.7465913891792297,0.7465913891792297,1.0,1.0,-1.9660837650299072,0.8567454814910889,1.1093382835388184,0.4092690348625183,0.0,0.0,0.8109134435653687,194.4658660888672,187.0,-31.632970809936523,-21197.103515625,1082.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,309.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,20306.609375,20160.0,0.0,0.0,0.4836078286170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151714563369751,1.151727318763733,-1.2647165021917315e-05,0.0,0.0004908004775643,0.0,0.0,187.5293884277344,0.0,0.0,0.0,0.6504805088043213,4.0,0.0,1.0
473220,293.162841796875,297.1499938964844,293.1499938964844,0.7992644906044006,-11831.3466796875,304.14306640625,0.9990000128746032,0.930623471736908,0.7511757016181946,293.4803161621094,297.1499938964844,293.1499938964844,0.0045049851760268,-356.2911682128906,296.5771789550781,0.3553565442562103,0.050000000745058,0.0540217645466327,293.20965576171875,297.1499938964844,293.1499938964844,0.1923318803310394,-3007.810791015625,304.1555480957031,0.6898697018623352,0.2659277021884918,0.1907868981361389,293.221923828125,297.1499938964844,293.1499938964844,0.311782956123352,-5968.9033203125,304.1578063964844,0.7824116945266724,0.3935537040233612,0.3785453140735626,293.4168701171875,297.1499938964844,293.1499938964844,0.0016000468749552,-608.3172607421875,293.08203125,0.3553565442562103,0.050000000745058,0.2562560141086578,291.108642578125,291.1499938964844,261.4633483886719,259.8448791503906,280.4002380371094,294.9996032714844,291.1108093261719,1.0,0.4747983515262604,0.7452049255371094,0.7452049255371094,1.0,1.0,-1.9574384689331048,0.8522948622703552,1.1051435470581057,0.4068467915058136,0.0,0.0,0.8166145086288452,192.365951538086,190.0,14.087776184082031,-21147.326171875,1066.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,20073.58203125,20160.0,0.0,0.0,0.482510507106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1625738143920898,1.1625865697860718,-1.274707574339118e-05,0.0,0.0004896868485957,0.0,0.0,191.41183471679688,0.0,0.0,0.0,0.6549537181854248,4.0,0.0,1.0
473280,293.162841796875,297.1499938964844,293.1499938964844,0.7992644906044006,-11831.3466796875,304.14306640625,0.9990000128746032,0.930623471736908,0.7511757016181946,293.4803161621094,297.1499938964844,293.1499938964844,0.0045049851760268,-356.2911682128906,296.5771789550781,0.3553565442562103,0.050000000745058,0.0540217645466327,293.20965576171875,297.1499938964844,293.1499938964844,0.1923318803310394,-3007.810791015625,304.1555480957031,0.6898697018623352,0.2659277021884918,0.1907868981361389,293.221923828125,297.1499938964844,293.1499938964844,0.311782956123352,-5968.9033203125,304.1578063964844,0.7824116945266724,0.3935537040233612,0.3785453140735626,293.4168701171875,297.1499938964844,293.1499938964844,0.0016000468749552,-608.3172607421875,293.08203125,0.3553565442562103,0.050000000745058,0.2562560141086578,291.108642578125,291.1499938964844,261.4633483886719,259.8448791503906,280.4002380371094,294.9996032714844,291.1108093261719,1.0,0.4747983515262604,0.7452049255371094,0.7452049255371094,1.0,1.0,-1.9574384689331048,0.8522948622703552,1.1051435470581057,0.4068467915058136,0.0,0.0,0.8166145086288452,192.365951538086,190.0,14.087776184082031,-21147.326171875,1066.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,20073.58203125,20160.0,0.0,0.0,0.482510507106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1625738143920898,1.1625865697860718,-1.274707574339118e-05,0.0,0.0004896868485957,0.0,0.0,191.41183471679688,0.0,0.0,0.0,0.6549537181854248,4.0,0.0,1.0
473340,293.1581420898437,297.1499938964844,293.1499938964844,0.7962518930435181,-11791.41015625,304.1499938964844,0.9990000128746032,0.9312569499015808,0.7498154640197754,293.4708251953125,297.1499938964844,293.1499938964844,0.0044188448227941,-349.5513916015625,296.5050048828125,0.3556538224220276,0.050000000745058,0.0539979413151741,293.2077941894531,297.1499938964844,293.1499938964844,0.1908429265022277,-2988.814453125,304.1561584472656,0.6892592906951904,0.2647910118103027,0.1899689733982086,293.2206115722656,297.1499938964844,293.1499938964844,0.3095011711120605,-5933.59765625,304.1589660644531,0.7818443179130554,0.3919995725154876,0.3770580589771271,293.4140930175781,297.1499938964844,293.1499938964844,0.0015269266441464,-579.9354858398438,293.0205383300781,0.3556538224220276,0.050000000745058,0.2561430037021637,291.13623046875,291.1499938964844,261.5,259.8776550292969,280.43084716796875,295.0105285644531,291.1374206542969,1.0,0.4740874171257019,0.7438185214996338,0.7438185214996338,1.0,1.0,-1.9528642892837524,0.8498216271400452,1.103042721748352,0.4052580595016479,0.0,0.0,0.8163830637931824,191.6437225341797,193.0,27.378002166748047,-21087.712890625,1060.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,309.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20137.81640625,19080.0,0.0,0.0,0.4815222322940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654587984085083,1.1654716730117798,-1.28023866636795e-05,0.0,0.0004886838723905,0.0,0.0,192.7555084228516,0.0,0.0,0.0,0.6412870287895203,4.0,0.0,1.0
473400,293.1581420898437,297.1499938964844,293.1499938964844,0.7962518930435181,-11791.41015625,304.1499938964844,0.9990000128746032,0.9312569499015808,0.7498154640197754,293.4708251953125,297.1499938964844,293.1499938964844,0.0044188448227941,-349.5513916015625,296.5050048828125,0.3556538224220276,0.050000000745058,0.0539979413151741,293.2077941894531,297.1499938964844,293.1499938964844,0.1908429265022277,-2988.814453125,304.1561584472656,0.6892592906951904,0.2647910118103027,0.1899689733982086,293.2206115722656,297.1499938964844,293.1499938964844,0.3095011711120605,-5933.59765625,304.1589660644531,0.7818443179130554,0.3919995725154876,0.3770580589771271,293.4140930175781,297.1499938964844,293.1499938964844,0.0015269266441464,-579.9354858398438,293.0205383300781,0.3556538224220276,0.050000000745058,0.2561430037021637,291.13623046875,291.1499938964844,261.5,259.8776550292969,280.43084716796875,295.0105285644531,291.1374206542969,1.0,0.4740874171257019,0.7438185214996338,0.7438185214996338,1.0,1.0,-1.9528642892837524,0.8498216271400452,1.103042721748352,0.4052580595016479,0.0,0.0,0.8163830637931824,191.6437225341797,193.0,27.378002166748047,-21087.712890625,1060.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,309.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20137.81640625,19080.0,0.0,0.0,0.4815222322940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654587984085083,1.1654716730117798,-1.28023866636795e-05,0.0,0.0004886838723905,0.0,0.0,192.7555084228516,0.0,0.0,0.0,0.6412870287895203,4.0,0.0,1.0
473460,293.15655517578125,297.1499938964844,293.1499938964844,0.7990278601646423,-11826.8994140625,304.1454467773437,0.9990000128746032,0.9313784837722778,0.7512073516845703,293.4619140625,297.1499938964844,293.1499938964844,0.00434844288975,-344.5609741210937,296.40692138671875,0.3553498685359955,0.050000000745058,0.0540224015712738,293.2060852050781,297.1499938964844,293.1499938964844,0.190189927816391,-2981.09619140625,304.1552429199219,0.6878180503845215,0.2636747360229492,0.1892070919275283,293.2193298339844,297.1499938964844,293.1499938964844,0.3085190057754516,-5919.5458984375,304.1576843261719,0.780343770980835,0.3904687464237213,0.3756370544433594,293.41119384765625,297.1499938964844,293.1499938964844,0.0014601697912439,-554.9827880859375,292.9203491210937,0.3553498685359955,0.050000000745058,0.256259024143219,291.116943359375,291.1499938964844,261.5366516113281,259.9104919433594,280.4599609375,295.02362060546875,291.1176147460937,1.0,0.4744964241981506,0.7425327897071838,0.7425327897071838,1.0,1.0,-1.9520812034606927,0.849149227142334,1.1029319763183594,0.4047122299671173,0.0,0.0,0.8223735094070435,192.241928100586,196.0,-3.2828946113586426,-20951.923828125,1061.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,309.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19117.576171875,19080.0,0.0,0.0,0.4802142083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144951105117798,1.1449633836746216,-1.228393830388086e-05,0.0,0.0004873563884757,0.0,0.0,182.0122985839844,0.0,0.0,0.0,0.6438834071159363,4.0,0.0,1.0
473520,293.15655517578125,297.1499938964844,293.1499938964844,0.7990278601646423,-11826.8994140625,304.1454467773437,0.9990000128746032,0.9313784837722778,0.7512073516845703,293.4619140625,297.1499938964844,293.1499938964844,0.00434844288975,-344.5609741210937,296.40692138671875,0.3553498685359955,0.050000000745058,0.0540224015712738,293.2060852050781,297.1499938964844,293.1499938964844,0.190189927816391,-2981.09619140625,304.1552429199219,0.6878180503845215,0.2636747360229492,0.1892070919275283,293.2193298339844,297.1499938964844,293.1499938964844,0.3085190057754516,-5919.5458984375,304.1576843261719,0.780343770980835,0.3904687464237213,0.3756370544433594,293.41119384765625,297.1499938964844,293.1499938964844,0.0014601697912439,-554.9827880859375,292.9203491210937,0.3553498685359955,0.050000000745058,0.256259024143219,291.116943359375,291.1499938964844,261.5366516113281,259.9104919433594,280.4599609375,295.02362060546875,291.1176147460937,1.0,0.4744964241981506,0.7425327897071838,0.7425327897071838,1.0,1.0,-1.9520812034606927,0.849149227142334,1.1029319763183594,0.4047122299671173,0.0,0.0,0.8223735094070435,192.241928100586,196.0,-3.2828946113586426,-20951.923828125,1061.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,309.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19117.576171875,19080.0,0.0,0.0,0.4802142083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144951105117798,1.1449633836746216,-1.228393830388086e-05,0.0,0.0004873563884757,0.0,0.0,182.0122985839844,0.0,0.0,0.0,0.6438834071159363,4.0,0.0,1.0
473580,293.1579284667969,297.1499938964844,293.1499938964844,0.8016587495803833,-11859.771484375,304.1425170898437,0.9990000128746032,0.9309423565864564,0.7542473673820496,293.4537353515625,297.1499938964844,293.1499938964844,0.0042761578224599,-338.98297119140625,296.3293762207031,0.3546895980834961,0.050000000745058,0.0540759414434433,293.2046813964844,297.1499938964844,293.1499938964844,0.189022421836853,-2966.31201171875,304.1554260253906,0.6858628392219543,0.2625364065170288,0.1884612441062927,293.2182922363281,297.1499938964844,293.1499938964844,0.3067061007022857,-5891.72412109375,304.1581420898437,0.7782873511314392,0.3889252543449402,0.3742463588714599,293.4085693359375,297.1499938964844,293.1499938964844,0.00139311037492,-529.2296752929688,292.8485717773437,0.3546895980834961,0.050000000745058,0.2565129995346069,291.1304016113281,291.1499938964844,261.5733337402344,259.943359375,280.489013671875,295.0391540527344,291.1311950683594,1.0,0.4756781756877899,0.7412470579147339,0.7412470579147339,1.0,1.0,-1.953534245491028,0.8495320677757263,1.1040021181106567,0.4047341346740722,0.0,0.0,0.8240897059440613,193.6325836181641,184.0,11.89896297454834,-20949.79296875,1067.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,309.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19053.1640625,19080.0,0.0,0.0,0.4790703356266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1482303142547607,1.148242712020874,-1.231503574672388e-05,0.0,0.0004861954948864,0.0,0.0,183.1709442138672,0.0,0.0,0.0,0.6452101469039917,4.0,0.0,1.0
473640,293.1579284667969,297.1499938964844,293.1499938964844,0.8016587495803833,-11859.771484375,304.1425170898437,0.9990000128746032,0.9309423565864564,0.7542473673820496,293.4537353515625,297.1499938964844,293.1499938964844,0.0042761578224599,-338.98297119140625,296.3293762207031,0.3546895980834961,0.050000000745058,0.0540759414434433,293.2046813964844,297.1499938964844,293.1499938964844,0.189022421836853,-2966.31201171875,304.1554260253906,0.6858628392219543,0.2625364065170288,0.1884612441062927,293.2182922363281,297.1499938964844,293.1499938964844,0.3067061007022857,-5891.72412109375,304.1581420898437,0.7782873511314392,0.3889252543449402,0.3742463588714599,293.4085693359375,297.1499938964844,293.1499938964844,0.00139311037492,-529.2296752929688,292.8485717773437,0.3546895980834961,0.050000000745058,0.2565129995346069,291.1304016113281,291.1499938964844,261.5733337402344,259.943359375,280.489013671875,295.0391540527344,291.1311950683594,1.0,0.4756781756877899,0.7412470579147339,0.7412470579147339,1.0,1.0,-1.953534245491028,0.8495320677757263,1.1040021181106567,0.4047341346740722,0.0,0.0,0.8240897059440613,193.6325836181641,184.0,11.89896297454834,-20949.79296875,1067.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,309.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19053.1640625,19080.0,0.0,0.0,0.4790703356266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1482303142547607,1.148242712020874,-1.231503574672388e-05,0.0,0.0004861954948864,0.0,0.0,183.1709442138672,0.0,0.0,0.0,0.6452101469039917,4.0,0.0,1.0
473700,293.157958984375,297.1499938964844,293.1499938964844,0.7994000315666199,-11828.9970703125,304.1481018066406,0.9990000128746032,0.9308332800865172,0.7524589896202087,293.4498596191406,297.1499938964844,293.1499938964844,0.0042360732331871,-335.8589172363281,296.2921447753906,0.3550775051116943,0.050000000745058,0.0540444292128086,293.2040100097656,297.1499938964844,293.1499938964844,0.1883523911237716,-2957.780517578125,304.1556701660156,0.685897707939148,0.261978268623352,0.1880412101745605,293.2177429199219,297.1499938964844,293.1499938964844,0.3056924641132355,-5876.083984375,304.15850830078125,0.7783812284469604,0.3881669342517853,0.3734912872314453,293.4073181152344,297.1499938964844,293.1499938964844,0.001358981244266,-516.0980834960938,292.8143005371094,0.3550775051116943,0.050000000745058,0.2563635110855102,291.1387634277344,291.1499938964844,261.5916748046875,259.9598083496094,280.5059814453125,295.0459899902344,291.14031982421875,1.0,0.4743506014347076,0.7406042218208313,0.7406042218208313,1.0,1.0,-1.9497672319412231,0.8475771546363831,1.102190017700195,0.4036766290664673,0.0,0.0,0.8240384459495544,192.74322509765625,184.0,19.90034294128418,-20914.037109375,1060.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,309.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,19059.970703125,18000.0,0.0,0.0,0.478566825389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491937637329102,1.149206042289734,-1.233001603395678e-05,0.0,0.0004856844898313,0.0,0.0,183.5730743408203,0.0,0.0,0.0,0.6306341290473938,4.0,0.0,1.0
473760,293.15496826171875,297.1499938964844,293.1499938964844,0.7958909869194031,-11782.7998046875,304.1548156738281,0.9990000128746032,0.9313148856163024,0.7484805583953857,293.4460754394531,297.1499938964844,293.1499938964844,0.0041935336776077,-332.7874755859375,296.244140625,0.3559467494487762,0.050000000745058,0.0539746172726154,293.2031555175781,297.1499938964844,293.1499938964844,0.1879958659410476,-2953.548828125,304.1552734375,0.6866387128829956,0.2614622712135315,0.1876146495342254,293.2170715332031,297.1499938964844,293.1499938964844,0.305183082818985,-5868.798828125,304.1578674316406,0.7792403101921082,0.387439876794815,0.3727224767208099,293.40594482421875,297.1499938964844,293.1499938964844,0.0013208778109401,-501.83880615234375,292.7644958496094,0.3559467494487762,0.050000000745058,0.2560323476791382,291.128662109375,291.1499938964844,261.6099853515625,259.97625732421875,280.5228271484375,295.0492248535156,291.1275634765625,1.0,0.4721778631210327,0.7399462461471558,0.7399462461471558,1.0,1.0,-1.9430756568908687,0.8442527651786804,1.0988229513168335,0.4018034338951111,0.0,0.0,0.8262535333633423,190.80831909179688,187.0,-6.532965183258057,-20743.787109375,1047.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659729003906,309.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.87109375,18000.0,0.0,0.0,0.477839857339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261193752288818,1.1261311769485474,-1.1831842130050065e-05,0.0,0.0004849467077292,0.0,0.0,172.65411376953125,0.0,0.0,0.0,0.6322534680366516,4.0,0.0,1.0
473820,293.1481018066406,297.1499938964844,293.1499938964844,0.791944682598114,-11733.8896484375,304.1595153808594,0.9990000128746032,0.9325899481773376,0.7460762858390808,293.439208984375,297.1499938964844,293.1499938964844,0.0041176788508892,-326.8424987792969,296.1700439453125,0.356476366519928,0.050000000745058,0.0539326481521129,293.2012939453125,297.1499938964844,293.1499938964844,0.1868165731430053,-2938.529296875,304.1554870605469,0.6864902377128601,0.2604904472827911,0.1868985295295715,293.2157592773437,297.1499938964844,293.1499938964844,0.3032926917076111,-5839.63330078125,304.1584167480469,0.7791031002998352,0.3860090374946594,0.3713331520557403,293.4031677246094,297.1499938964844,293.1499938964844,0.0012565330835059,-477.0950927734375,292.6971435546875,0.356476366519928,0.050000000745058,0.2558332681655884,291.1443176269531,291.1499938964844,261.64666748046875,260.0092163085937,280.5498046875,295.0528564453125,291.1456298828125,1.0,0.471009761095047,0.7386302351951599,0.7386302351951599,1.0,1.0,-1.9373621940612795,0.8412612080574036,1.0961010456085205,0.399881511926651,0.0,0.0,0.8262831568717957,189.5974273681641,190.0,17.935623168945312,-20698.26953125,1038.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.875,18000.0,0.0,0.0,0.4761601388454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123234510421753,1.1232463121414185,-1.174381668533897e-05,0.0,0.0004832420090679,0.0,0.0,171.05079650878906,0.0,0.0,0.0,0.6304476261138916,4.0,0.0,1.0
473880,293.1481018066406,297.1499938964844,293.1499938964844,0.791944682598114,-11733.8896484375,304.1595153808594,0.9990000128746032,0.9325899481773376,0.7460762858390808,293.439208984375,297.1499938964844,293.1499938964844,0.0041176788508892,-326.8424987792969,296.1700439453125,0.356476366519928,0.050000000745058,0.0539326481521129,293.2012939453125,297.1499938964844,293.1499938964844,0.1868165731430053,-2938.529296875,304.1554870605469,0.6864902377128601,0.2604904472827911,0.1868985295295715,293.2157592773437,297.1499938964844,293.1499938964844,0.3032926917076111,-5839.63330078125,304.1584167480469,0.7791031002998352,0.3860090374946594,0.3713331520557403,293.4031677246094,297.1499938964844,293.1499938964844,0.0012565330835059,-477.0950927734375,292.6971435546875,0.356476366519928,0.050000000745058,0.2558332681655884,291.1443176269531,291.1499938964844,261.64666748046875,260.0092163085937,280.5498046875,295.0528564453125,291.1456298828125,1.0,0.471009761095047,0.7386302351951599,0.7386302351951599,1.0,1.0,-1.9373621940612795,0.8412612080574036,1.0961010456085205,0.399881511926651,0.0,0.0,0.8262831568717957,189.5974273681641,190.0,17.935623168945312,-20698.26953125,1038.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.875,18000.0,0.0,0.0,0.4761601388454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123234510421753,1.1232463121414185,-1.174381668533897e-05,0.0,0.0004832420090679,0.0,0.0,171.05079650878906,0.0,0.0,0.0,0.6304476261138916,4.0,0.0,1.0
473940,293.14569091796875,297.1499938964844,293.1499938964844,0.791196346282959,-11727.396484375,304.157470703125,0.9990000128746032,0.9331348538398744,0.7467804551124573,293.4331970214844,297.1499938964844,293.1499938964844,0.0040434333495795,-320.9989624023437,296.0973815917969,0.3563210368156433,0.050000000745058,0.0539449714124202,293.1997985839844,297.1499938964844,293.1499938964844,0.1856752783060073,-2923.99267578125,304.1555480957031,0.6853728890419006,0.2594940960407257,0.1862215846776962,293.2146911621094,297.1499938964844,293.1499938964844,0.3014232218265533,-5810.85009765625,304.1587219238281,0.7778920531272888,0.384558767080307,0.3699882328510284,293.400634765625,297.1499938964844,293.1499938964844,0.0011894708732143,-451.341552734375,292.6319580078125,0.3563210368156433,0.050000000745058,0.2558917105197906,291.16192626953125,291.1499938964844,261.6833190917969,260.04217529296875,280.575927734375,295.0595703125,291.1627502441406,1.0,0.4711217284202575,0.7373142242431641,0.7373142242431641,1.0,1.0,-1.9358627796173096,0.8402423858642578,1.0956203937530518,0.3990930020809173,0.0,0.0,0.8234272599220276,189.8690185546875,193.0,20.827686309814453,-20660.748046875,1037.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,309.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.962890625,18000.0,0.0,0.0,0.4745008647441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186938285827637,1.1187055110931396,-1.1682923286571167e-05,0.0,0.0004815580614376,0.0,0.0,169.328125,0.0,0.0,0.0,0.6282910108566284,4.0,0.0,1.0
474000,293.14569091796875,297.1499938964844,293.1499938964844,0.791196346282959,-11727.396484375,304.157470703125,0.9990000128746032,0.9331348538398744,0.7467804551124573,293.4331970214844,297.1499938964844,293.1499938964844,0.0040434333495795,-320.9989624023437,296.0973815917969,0.3563210368156433,0.050000000745058,0.0539449714124202,293.1997985839844,297.1499938964844,293.1499938964844,0.1856752783060073,-2923.99267578125,304.1555480957031,0.6853728890419006,0.2594940960407257,0.1862215846776962,293.2146911621094,297.1499938964844,293.1499938964844,0.3014232218265533,-5810.85009765625,304.1587219238281,0.7778920531272888,0.384558767080307,0.3699882328510284,293.400634765625,297.1499938964844,293.1499938964844,0.0011894708732143,-451.341552734375,292.6319580078125,0.3563210368156433,0.050000000745058,0.2558917105197906,291.16192626953125,291.1499938964844,261.6833190917969,260.04217529296875,280.575927734375,295.0595703125,291.1627502441406,1.0,0.4711217284202575,0.7373142242431641,0.7373142242431641,1.0,1.0,-1.9358627796173096,0.8402423858642578,1.0956203937530518,0.3990930020809173,0.0,0.0,0.8234272599220276,189.8690185546875,193.0,20.827686309814453,-20660.748046875,1037.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,309.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.962890625,18000.0,0.0,0.0,0.4745008647441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186938285827637,1.1187055110931396,-1.1682923286571167e-05,0.0,0.0004815580614376,0.0,0.0,169.328125,0.0,0.0,0.0,0.6282910108566284,4.0,0.0,1.0
474060,293.1465148925781,297.1499938964844,293.1499938964844,0.7931782007217407,-11755.330078125,304.151611328125,0.9990000128746032,0.9330835342407228,0.7493696808815002,293.4278564453125,297.1499938964844,293.1499938964844,0.0039737033657729,-315.5921630859375,296.01934814453125,0.3557520508766174,0.050000000745058,0.0539902932941913,293.19879150390625,297.1499938964844,293.1499938964844,0.1846682578325271,-2911.283935546875,304.1553649902344,0.6836241483688354,0.2584393620491028,0.1855315715074539,293.21392822265625,297.1499938964844,293.1499938964844,0.2997946739196777,-5786.02294921875,304.15850830078125,0.7760190963745117,0.3830724656581878,0.3686452209949493,293.3985595703125,297.1499938964844,293.1499938964844,0.0011232240358367,-426.0748901367188,292.5585327148437,0.3557520508766174,0.050000000745058,0.2561067044734955,291.1703796386719,291.1499938964844,261.7200012207031,260.0752258300781,280.6016845703125,295.0689392089844,291.1706237792969,1.0,0.4721084535121918,0.736076295375824,0.736076295375824,1.0,1.0,-1.93684184551239,0.8404080271720886,1.0964338779449463,0.398958295583725,0.0,0.0,0.8200427293777466,191.03810119628903,196.0,12.524843215942385,-20621.564453125,1042.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302124023437,309.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.095703125,18000.0,0.0,0.0,0.4729059636592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11257803440094,1.1125895977020264,-1.1603027814999224e-05,0.0,0.0004799394228029,0.0,0.0,167.0451202392578,0.0,0.0,0.0,0.6254572868347168,4.0,0.0,1.0
474120,293.1465148925781,297.1499938964844,293.1499938964844,0.7931782007217407,-11755.330078125,304.151611328125,0.9990000128746032,0.9330835342407228,0.7493696808815002,293.4278564453125,297.1499938964844,293.1499938964844,0.0039737033657729,-315.5921630859375,296.01934814453125,0.3557520508766174,0.050000000745058,0.0539902932941913,293.19879150390625,297.1499938964844,293.1499938964844,0.1846682578325271,-2911.283935546875,304.1553649902344,0.6836241483688354,0.2584393620491028,0.1855315715074539,293.21392822265625,297.1499938964844,293.1499938964844,0.2997946739196777,-5786.02294921875,304.15850830078125,0.7760190963745117,0.3830724656581878,0.3686452209949493,293.3985595703125,297.1499938964844,293.1499938964844,0.0011232240358367,-426.0748901367188,292.5585327148437,0.3557520508766174,0.050000000745058,0.2561067044734955,291.1703796386719,291.1499938964844,261.7200012207031,260.0752258300781,280.6016845703125,295.0689392089844,291.1706237792969,1.0,0.4721084535121918,0.736076295375824,0.736076295375824,1.0,1.0,-1.93684184551239,0.8404080271720886,1.0964338779449463,0.398958295583725,0.0,0.0,0.8200427293777466,191.03810119628903,196.0,12.524843215942385,-20621.564453125,1042.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302124023437,309.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.095703125,18000.0,0.0,0.0,0.4729059636592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11257803440094,1.1125895977020264,-1.1603027814999224e-05,0.0,0.0004799394228029,0.0,0.0,167.0451202392578,0.0,0.0,0.0,0.6254572868347168,4.0,0.0,1.0
474180,293.1497497558594,297.1499938964844,293.1499938964844,0.7973081469535828,-11809.111328125,304.1441955566406,0.9990000128746032,0.93251633644104,0.7532349228858948,293.42315673828125,297.1499938964844,293.1499938964844,0.0039075212553143,-310.533203125,295.9364624023437,0.3549094796180725,0.050000000745058,0.0540582314133644,293.1982116699219,297.1499938964844,293.1499938964844,0.1837623864412307,-2899.952880859375,304.15509033203125,0.6814350485801697,0.2573228478431701,0.1848150342702865,293.2135009765625,297.1499938964844,293.1499938964844,0.2983670234680176,-5764.44677734375,304.1580505371094,0.7737000584602356,0.3815451562404632,0.3672866523265838,293.3968811035156,297.1499938964844,293.1499938964844,0.0010575805790722,-401.1721496582031,292.4774475097656,0.3549094796180725,0.050000000745058,0.2564289569854736,291.17071533203125,291.1499938964844,261.75665283203125,260.1082763671875,280.6275634765625,295.0804443359375,291.1705627441406,1.0,0.4736832678318023,0.7348383665084839,0.7348383665084839,1.0,1.0,-1.939459085464477,0.8413428664207458,1.0981162786483765,0.3992422819137573,0.0,0.0,0.817192554473877,192.8207244873047,199.0,2.721399307250977,-20585.140625,1050.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.51171875,18000.0,0.0,0.0,0.4714086353778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065213680267334,1.1065329313278198,-1.1520601219672244e-05,0.0,0.0004784198536071,0.0,0.0,164.7687530517578,0.0,0.0,0.0,0.6226526498794556,4.0,0.0,1.0
474240,293.1497497558594,297.1499938964844,293.1499938964844,0.7973081469535828,-11809.111328125,304.1441955566406,0.9990000128746032,0.93251633644104,0.7532349228858948,293.42315673828125,297.1499938964844,293.1499938964844,0.0039075212553143,-310.533203125,295.9364624023437,0.3549094796180725,0.050000000745058,0.0540582314133644,293.1982116699219,297.1499938964844,293.1499938964844,0.1837623864412307,-2899.952880859375,304.15509033203125,0.6814350485801697,0.2573228478431701,0.1848150342702865,293.2135009765625,297.1499938964844,293.1499938964844,0.2983670234680176,-5764.44677734375,304.1580505371094,0.7737000584602356,0.3815451562404632,0.3672866523265838,293.3968811035156,297.1499938964844,293.1499938964844,0.0010575805790722,-401.1721496582031,292.4774475097656,0.3549094796180725,0.050000000745058,0.2564289569854736,291.17071533203125,291.1499938964844,261.75665283203125,260.1082763671875,280.6275634765625,295.0804443359375,291.1705627441406,1.0,0.4736832678318023,0.7348383665084839,0.7348383665084839,1.0,1.0,-1.939459085464477,0.8413428664207458,1.0981162786483765,0.3992422819137573,0.0,0.0,0.817192554473877,192.8207244873047,199.0,2.721399307250977,-20585.140625,1050.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.51171875,18000.0,0.0,0.0,0.4714086353778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065213680267334,1.1065329313278198,-1.1520601219672244e-05,0.0,0.0004784198536071,0.0,0.0,164.7687530517578,0.0,0.0,0.0,0.6226526498794556,4.0,0.0,1.0
474300,293.152099609375,297.1499938964844,293.1499938964844,0.7999884486198425,-11843.0810546875,304.1404113769531,0.9990000128746032,0.932056486606598,0.7555086016654968,293.4209899902344,297.1499938964844,293.1499938964844,0.0038752439431846,-308.082275390625,295.8937683105469,0.3544176816940307,0.050000000745058,0.0540983527898788,293.19805908203125,297.1499938964844,293.1499938964844,0.1833293139934539,-2894.55712890625,304.15496826171875,0.6802213191986084,0.2567421793937683,0.1844454407691955,293.2133483886719,297.1499938964844,293.1499938964844,0.2977001667022705,-5754.40234375,304.1578063964844,0.772423505783081,0.3807658553123474,0.3665987551212311,293.39617919921875,297.1499938964844,293.1499938964844,0.0010247590253129,-388.749755859375,292.43487548828125,0.3544176816940307,0.050000000745058,0.2566193044185638,291.1688537597656,291.1499938964844,261.7749938964844,260.12481689453125,280.6405639648437,295.0867614746094,291.1685485839844,1.0,0.4746270179748535,0.7342194318771362,0.7342194318771362,1.0,1.0,-1.9411959648132324,0.8420106768608093,1.099185347557068,0.3994931876659393,0.0,0.0,0.8161252737045288,193.878662109375,199.0,-1.2111350297927856,-20569.326171875,1056.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,309.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.494140625,18000.0,0.0,0.0,0.4707104861736297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039540767669678,1.1039655208587646,-1.1484553397167474e-05,0.0,0.0004777112917508,0.0,0.0,163.79815673828125,0.0,0.0,0.0,0.621461808681488,4.0,0.0,1.0
474360,293.15484619140625,297.1499938964844,293.1499938964844,0.8029705882072449,-11880.3798828125,304.1367492675781,0.9990000128746032,0.9314926862716676,0.7579450607299805,293.4189758300781,297.1499938964844,293.1499938964844,0.0038434481248259,-305.672119140625,295.8505859375,0.3538937866687774,0.050000000745058,0.0541414804756641,293.197998046875,297.1499938964844,293.1499938964844,0.1828999668359756,-2889.21142578125,304.15484619140625,0.6789505481719971,0.2561479210853576,0.1840684115886688,293.2132873535156,297.1499938964844,293.1499938964844,0.2970485985279083,-5744.59130859375,304.1575622558594,0.7710928320884705,0.3799768090248108,0.3659045696258545,293.3955993652344,297.1499938964844,293.1499938964844,0.0009920406155288,-376.375,292.3914794921875,0.3538937866687774,0.050000000745058,0.256823867559433,291.16619873046875,291.1499938964844,261.7933349609375,260.1413879394531,280.65380859375,295.0933532714844,291.1658630371094,1.0,0.4756449162960052,0.7335525751113892,0.7335525751113892,1.0,1.0,-1.9431326389312744,0.8427597880363464,1.1003727912902832,0.3997830152511596,0.0,0.0,0.8153083920478821,195.01776123046875,187.0,-4.234987735748291,-20555.19921875,1061.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148620605469,309.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.458984375,18000.0,0.0,0.0,0.4700516164302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101805329322815,1.1018167734146118,-1.1453727893240284e-05,0.0,0.0004770426312461,0.0,0.0,162.9817657470703,0.0,0.0,0.0,0.6204634308815002,4.0,0.0,1.0
474420,293.1548767089844,297.1499938964844,293.1499938964844,0.7980923652648926,-11812.9501953125,304.1498413085937,0.9990000128746032,0.9313384294509888,0.7533105611801147,293.4151916503906,297.1499938964844,293.1499938964844,0.0037680745590478,-299.77508544921875,295.7724914550781,0.354893296957016,0.050000000745058,0.054059587419033,293.197509765625,297.1499938964844,293.1499938964844,0.181714117527008,-2874.104736328125,304.1552124023437,0.6792994737625122,0.255029559135437,0.1832078695297241,293.2128601074219,297.1499938964844,293.1499938964844,0.2952864170074463,-5717.38037109375,304.15802001953125,0.7715959548950195,0.3784571588039398,0.364372044801712,293.3943176269531,297.1499938964844,293.1499938964844,0.0009261233499273,-351.2668762207031,292.3162841796875,0.354893296957016,0.050000000745058,0.2564353942871094,291.1731262207031,291.1499938964844,261.8299865722656,260.1745300292969,280.6850891113281,295.0999755859375,291.17431640625,1.0,0.4726657569408417,0.7322188019752502,0.7322188019752502,1.0,1.0,-1.9341411590576167,0.8381587862968445,1.095982313156128,0.3971803486347198,0.0,0.0,0.8120921850204468,192.7227020263672,190.0,11.210899353027344,-20450.392578125,1045.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,309.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8671875,18000.0,0.0,0.0,0.4687387347221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097373604774475,1.097385048866272,-1.1396899026294705e-05,0.0,0.000475710228784,0.0,0.0,161.3723907470703,0.0,0.0,0.0,0.6183531284332275,4.0,0.0,1.0
474480,293.1548767089844,297.1499938964844,293.1499938964844,0.7980923652648926,-11812.9501953125,304.1498413085937,0.9990000128746032,0.9313384294509888,0.7533105611801147,293.4151916503906,297.1499938964844,293.1499938964844,0.0037680745590478,-299.77508544921875,295.7724914550781,0.354893296957016,0.050000000745058,0.054059587419033,293.197509765625,297.1499938964844,293.1499938964844,0.181714117527008,-2874.104736328125,304.1552124023437,0.6792994737625122,0.255029559135437,0.1832078695297241,293.2128601074219,297.1499938964844,293.1499938964844,0.2952864170074463,-5717.38037109375,304.15802001953125,0.7715959548950195,0.3784571588039398,0.364372044801712,293.3943176269531,297.1499938964844,293.1499938964844,0.0009261233499273,-351.2668762207031,292.3162841796875,0.354893296957016,0.050000000745058,0.2564353942871094,291.1731262207031,291.1499938964844,261.8299865722656,260.1745300292969,280.6850891113281,295.0999755859375,291.17431640625,1.0,0.4726657569408417,0.7322188019752502,0.7322188019752502,1.0,1.0,-1.9341411590576167,0.8381587862968445,1.095982313156128,0.3971803486347198,0.0,0.0,0.8120921850204468,192.7227020263672,190.0,11.210899353027344,-20450.392578125,1045.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,309.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8671875,18000.0,0.0,0.0,0.4687387347221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097373604774475,1.097385048866272,-1.1396899026294705e-05,0.0,0.000475710228784,0.0,0.0,161.3723907470703,0.0,0.0,0.0,0.6183531284332275,4.0,0.0,1.0
474540,293.1507568359375,297.1499938964844,293.1499938964844,0.7955475449562073,-11780.7412109375,304.1537475585937,0.9990000128746032,0.932056963443756,0.7516798973083496,293.41217041015625,297.1499938964844,293.1499938964844,0.0036924707237631,-293.80908203125,295.69659423828125,0.35524782538414,0.050000000745058,0.0540309399366378,293.1967163085937,297.1499938964844,293.1499938964844,0.1805972605943679,-2859.866943359375,304.15533447265625,0.6788280010223389,0.2539839148521423,0.1824540793895721,293.2123718261719,297.1499938964844,293.1499938964844,0.2935258150100708,-5690.212890625,304.1582336425781,0.7711378335952759,0.3769665956497192,0.3629428446292877,293.3929443359375,297.1499938964844,293.1499938964844,0.000857692270074,-325.178955078125,292.24609375,0.35524782538414,0.050000000745058,0.2562995254993438,291.1846008300781,291.1499938964844,261.8666687011719,260.2077331542969,280.70947265625,295.0993957519531,291.1847839355469,1.0,0.4718455970287323,0.7308850288391113,0.7308850288391113,1.0,1.0,-1.9293558597564693,0.8355874419212341,1.0937683582305908,0.39545938372612,0.0,0.0,0.8064796328544617,191.87237548828125,193.0,10.6190824508667,-20357.9609375,1037.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,309.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.115234375,18000.0,0.0,0.0,0.4672288298606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878138542175293,1.087825059890747,-1.1280956641712692e-05,0.0,0.0004741778539028,0.0,0.0,157.997802734375,0.0,0.0,0.0,0.6139712929725647,4.0,0.0,1.0
474600,293.1507568359375,297.1499938964844,293.1499938964844,0.7955475449562073,-11780.7412109375,304.1537475585937,0.9990000128746032,0.932056963443756,0.7516798973083496,293.41217041015625,297.1499938964844,293.1499938964844,0.0036924707237631,-293.80908203125,295.69659423828125,0.35524782538414,0.050000000745058,0.0540309399366378,293.1967163085937,297.1499938964844,293.1499938964844,0.1805972605943679,-2859.866943359375,304.15533447265625,0.6788280010223389,0.2539839148521423,0.1824540793895721,293.2123718261719,297.1499938964844,293.1499938964844,0.2935258150100708,-5690.212890625,304.1582336425781,0.7711378335952759,0.3769665956497192,0.3629428446292877,293.3929443359375,297.1499938964844,293.1499938964844,0.000857692270074,-325.178955078125,292.24609375,0.35524782538414,0.050000000745058,0.2562995254993438,291.1846008300781,291.1499938964844,261.8666687011719,260.2077331542969,280.70947265625,295.0993957519531,291.1847839355469,1.0,0.4718455970287323,0.7308850288391113,0.7308850288391113,1.0,1.0,-1.9293558597564693,0.8355874419212341,1.0937683582305908,0.39545938372612,0.0,0.0,0.8064796328544617,191.87237548828125,193.0,10.6190824508667,-20357.9609375,1037.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,309.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.115234375,18000.0,0.0,0.0,0.4672288298606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878138542175293,1.087825059890747,-1.1280956641712692e-05,0.0,0.0004741778539028,0.0,0.0,157.997802734375,0.0,0.0,0.0,0.6139712929725647,4.0,0.0,1.0
474660,293.1502990722656,297.1499938964844,293.1499938964844,0.7967231273651123,-11797.11328125,304.15045166015625,0.9990000128746032,0.9321401119232178,0.7528946399688721,293.4098205566406,297.1499938964844,293.1499938964844,0.0036229901015758,-288.4276428222656,295.6123352050781,0.354983776807785,0.050000000745058,0.0540523380041122,293.1961364746094,297.1499938964844,293.1499938964844,0.1797003448009491,-2848.597900390625,304.155029296875,0.6774875521659851,0.2529166936874389,0.1817331463098526,293.2120056152344,297.1499938964844,293.1499938964844,0.2920968532562256,-5668.4814453125,304.1578674316406,0.7697270512580872,0.3754637837409973,0.3615553677082062,293.3916320800781,297.1499938964844,293.1499938964844,0.0007921292562969,-300.3263854980469,292.16552734375,0.354983776807785,0.050000000745058,0.2564010322093963,291.18438720703125,291.1499938964844,261.9033203125,260.240966796875,280.73211669921875,295.10064697265625,291.1841735839844,1.0,0.4721843600273132,0.7296411991119385,0.7296411991119385,1.0,1.0,-1.928428292274475,0.8348374962806702,1.0935908555984497,0.3948100209236145,0.0,0.0,0.8018432855606079,192.3880157470703,196.0,1.667902946472168,-20290.34375,1038.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,309.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.0234375,18000.0,0.0,0.0,0.4656123518943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779553651809692,1.077966570854187,-1.1151055332447868e-05,0.0,0.0004725373291876,0.0,0.0,154.46055603027344,0.0,0.0,0.0,0.6094310879707336,4.0,0.0,1.0
