time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474720,293.1502990722656,297.1499938964844,293.1499938964844,0.7967231273651123,-11797.11328125,304.15045166015625,0.9990000128746032,0.9321401119232178,0.7528946399688721,293.4098205566406,297.1499938964844,293.1499938964844,0.0036229901015758,-288.4276428222656,295.6123352050781,0.354983776807785,0.050000000745058,0.0540523380041122,293.1961364746094,297.1499938964844,293.1499938964844,0.1797003448009491,-2848.597900390625,304.155029296875,0.6774875521659851,0.2529166936874389,0.1817331463098526,293.2120056152344,297.1499938964844,293.1499938964844,0.2920968532562256,-5668.4814453125,304.1578674316406,0.7697270512580872,0.3754637837409973,0.3615553677082062,293.3916320800781,297.1499938964844,293.1499938964844,0.0007921292562969,-300.3263854980469,292.16552734375,0.354983776807785,0.050000000745058,0.2564010322093963,291.18438720703125,291.1499938964844,261.9033203125,260.240966796875,280.73211669921875,295.10064697265625,291.1841735839844,1.0,0.4721843600273132,0.7296411991119385,0.7296411991119385,1.0,1.0,-1.928428292274475,0.8348374962806702,1.0935908555984497,0.3948100209236145,0.0,0.0,0.8018432855606079,192.3880157470703,196.0,1.667902946472168,-20290.34375,1038.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,309.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.0234375,18000.0,0.0,0.0,0.4656123518943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779553651809692,1.077966570854187,-1.1151055332447868e-05,0.0,0.0004725373291876,0.0,0.0,154.46055603027344,0.0,0.0,0.0,0.6094310879707336,4.0,0.0,1.0
474780,293.15264892578125,297.1499938964844,293.1499938964844,0.8002293705940247,-11842.4384765625,304.1444091796875,0.9990000128746032,0.931657075881958,0.7558239102363586,293.40802001953125,297.1499938964844,293.1499938964844,0.0035554429050534,-283.233642578125,295.5239562988281,0.3543501794338226,0.050000000745058,0.0541040413081646,293.1959228515625,297.1499938964844,293.1499938964844,0.1788710355758667,-2838.236572265625,304.1547546386719,0.6755903363227844,0.2517950534820556,0.1810007691383361,293.2118225097656,297.1499938964844,293.1499938964844,0.2908051013946533,-5648.94091796875,304.15740966796875,0.7677381634712219,0.3739284574985504,0.3601719439029693,293.3905944824219,297.1499938964844,293.1499938964844,0.0007264764863066,-275.48980712890625,292.0799255371094,0.3543501794338226,0.050000000745058,0.2566462755203247,291.1791076660156,291.1499938964844,261.94000244140625,260.2742614746094,280.7545166015625,295.1039733886719,291.1786804199219,1.0,0.4733207821846008,0.7283974289894104,0.7283974289894104,1.0,1.0,-1.9297605752944944,0.8351457715034485,1.0946147441864014,0.3947481513023376,0.0,0.0,0.7982761263847351,193.72750854492188,184.0,-5.454588413238525,-20241.162109375,1044.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53582763671875,309.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.54296875,18000.0,0.0,0.0,0.4639860093593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695315599441528,1.0695425271987915,-1.103725026041502e-05,0.0,0.0004708868218585,0.0,0.0,151.4473114013672,0.0,0.0,0.0,0.6055442690849304,4.0,0.0,1.0
474840,293.15264892578125,297.1499938964844,293.1499938964844,0.8002293705940247,-11842.4384765625,304.1444091796875,0.9990000128746032,0.931657075881958,0.7558239102363586,293.40802001953125,297.1499938964844,293.1499938964844,0.0035554429050534,-283.233642578125,295.5239562988281,0.3543501794338226,0.050000000745058,0.0541040413081646,293.1959228515625,297.1499938964844,293.1499938964844,0.1788710355758667,-2838.236572265625,304.1547546386719,0.6755903363227844,0.2517950534820556,0.1810007691383361,293.2118225097656,297.1499938964844,293.1499938964844,0.2908051013946533,-5648.94091796875,304.15740966796875,0.7677381634712219,0.3739284574985504,0.3601719439029693,293.3905944824219,297.1499938964844,293.1499938964844,0.0007264764863066,-275.48980712890625,292.0799255371094,0.3543501794338226,0.050000000745058,0.2566462755203247,291.1791076660156,291.1499938964844,261.94000244140625,260.2742614746094,280.7545166015625,295.1039733886719,291.1786804199219,1.0,0.4733207821846008,0.7283974289894104,0.7283974289894104,1.0,1.0,-1.9297605752944944,0.8351457715034485,1.0946147441864014,0.3947481513023376,0.0,0.0,0.7982761263847351,193.72750854492188,184.0,-5.454588413238525,-20241.162109375,1044.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53582763671875,309.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.54296875,18000.0,0.0,0.0,0.4639860093593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695315599441528,1.0695425271987915,-1.103725026041502e-05,0.0,0.0004708868218585,0.0,0.0,151.4473114013672,0.0,0.0,0.0,0.6055442690849304,4.0,0.0,1.0
474900,293.15313720703125,297.1499938964844,293.1499938964844,0.7984912395477295,-11818.58984375,304.1487121582031,0.9990000128746032,0.931524395942688,0.754000186920166,293.4072265625,297.1499938964844,293.1499938964844,0.0035187117755413,-280.37677001953125,295.48077392578125,0.3547441959381103,0.050000000745058,0.0540718398988246,293.1957702636719,297.1499938964844,293.1499938964844,0.1783677339553833,-2831.864013671875,304.1548156738281,0.6756163835525513,0.2512402534484863,0.1805837005376815,293.2117004394531,297.1499938964844,293.1499938964844,0.2900556921958923,-5637.4384765625,304.1574401855469,0.7678207159042358,0.3731713891029358,0.3594183027744293,293.3901062011719,297.1499938964844,293.1499938964844,0.0006943873013369,-263.32781982421875,292.03863525390625,0.3547441959381103,0.050000000745058,0.2564935386180877,291.17803955078125,291.1499938964844,261.9583435058594,260.2909240722656,280.76824951171875,295.104736328125,291.178466796875,1.0,0.4719765782356262,0.727775514125824,0.727775514125824,1.0,1.0,-1.9259514808654783,0.8331694006919861,1.0927821397781372,0.3936620056629181,0.0,0.0,0.7965524196624756,192.8205718994141,184.0,-1.2377647161483765,-20192.19921875,1037.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,309.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0625,18000.0,0.0,0.0,0.4631744921207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660091638565063,1.066020131111145,-1.098965367418714e-05,0.0,0.0004700632416643,0.0,0.0,150.1973114013672,0.0,0.0,0.0,0.6039032936096191,4.0,0.0,1.0
474960,293.1507568359375,297.1499938964844,293.1499938964844,0.7938207983970642,-11757.5224609375,304.157470703125,0.9990000128746032,0.9319496154785156,0.7499918937683105,293.406494140625,297.1499938964844,293.1499938964844,0.0034781638532876,-277.1388244628906,295.442626953125,0.3556165993213653,0.050000000745058,0.0540013574063777,293.1954650878906,297.1499938964844,293.1499938964844,0.1777368187904358,-2823.73876953125,304.15509033203125,0.6763254404067993,0.2507199645042419,0.1801570504903793,293.2114562988281,297.1499938964844,293.1499938964844,0.2891017496585846,-5622.54052734375,304.1578063964844,0.7686398029327393,0.3724381327629089,0.3586474061012268,293.3895874023437,297.1499938964844,293.1499938964844,0.0006615834427066,-250.8239898681641,292.004638671875,0.3556165993213653,0.050000000745058,0.2561591863632202,291.1846008300781,291.1499938964844,261.9766540527344,260.3075866699219,280.7819519042969,295.1020812988281,291.1856689453125,1.0,0.4697873294353485,0.7271382808685303,0.7271382808685303,1.0,1.0,-1.9192169904708865,0.8298267722129822,1.0893901586532593,0.3917669653892517,0.0,0.0,0.793615460395813,190.8698883056641,187.0,9.301673889160156,-20124.642578125,1024.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,309.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.828125,18000.0,0.0,0.0,0.4623049795627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061683177947998,1.0616941452026367,-1.0937324987025931e-05,0.0,0.000469180784421,0.0,0.0,148.7292022705078,0.0,0.0,0.0,0.6018732190132141,4.0,0.0,1.0
475020,293.1452941894531,297.1499938964844,293.1499938964844,0.7902511358261108,-11714.255859375,304.1605224609375,0.9990000128746032,0.9330477118492126,0.7475569248199463,293.4056091308594,297.1499938964844,293.1499938964844,0.003400838933885,-271.0050354003906,295.3625183105469,0.3561509549617767,0.050000000745058,0.0539587698876857,293.1947937011719,297.1499938964844,293.1499938964844,0.1766849905252456,-2810.298095703125,304.1551208496094,0.6761182546615601,0.2497056573629379,0.1794167757034301,293.21099853515625,297.1499938964844,293.1499938964844,0.2874296605587005,-5596.66845703125,304.157958984375,0.7684555053710938,0.3709707856178283,0.3572274148464203,293.38848876953125,297.1499938964844,293.1499938964844,0.0005940647679381,-225.1548767089844,291.9333190917969,0.3561509549617767,0.050000000745058,0.2559571862220764,291.193603515625,291.1499938964844,262.0133361816406,260.3409729003906,280.8028564453125,295.0941467285156,291.1935729980469,1.0,0.4685970842838287,0.7258636951446533,0.7258636951446533,1.0,1.0,-1.9133968353271484,0.8267713189125061,1.0866254568099976,0.3898032903671264,0.0,0.0,0.7869536876678467,189.6429443359375,190.0,7.337331771850586,-20021.599609375,1015.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772705078125,309.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.677734375,18000.0,0.0,0.0,0.4603630006313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490280389785769,1.0490388870239258,-1.0784811820485627e-05,0.0,0.0004672099021263,0.0,0.0,144.48818969726562,0.0,0.0,0.0,0.596109926700592,4.0,0.0,1.0
475080,293.1452941894531,297.1499938964844,293.1499938964844,0.7902511358261108,-11714.255859375,304.1605224609375,0.9990000128746032,0.9330477118492126,0.7475569248199463,293.4056091308594,297.1499938964844,293.1499938964844,0.003400838933885,-271.0050354003906,295.3625183105469,0.3561509549617767,0.050000000745058,0.0539587698876857,293.1947937011719,297.1499938964844,293.1499938964844,0.1766849905252456,-2810.298095703125,304.1551208496094,0.6761182546615601,0.2497056573629379,0.1794167757034301,293.21099853515625,297.1499938964844,293.1499938964844,0.2874296605587005,-5596.66845703125,304.157958984375,0.7684555053710938,0.3709707856178283,0.3572274148464203,293.38848876953125,297.1499938964844,293.1499938964844,0.0005940647679381,-225.1548767089844,291.9333190917969,0.3561509549617767,0.050000000745058,0.2559571862220764,291.193603515625,291.1499938964844,262.0133361816406,260.3409729003906,280.8028564453125,295.0941467285156,291.1935729980469,1.0,0.4685970842838287,0.7258636951446533,0.7258636951446533,1.0,1.0,-1.9133968353271484,0.8267713189125061,1.0866254568099976,0.3898032903671264,0.0,0.0,0.7869536876678467,189.6429443359375,190.0,7.337331771850586,-20021.599609375,1015.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772705078125,309.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.677734375,18000.0,0.0,0.0,0.4603630006313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490280389785769,1.0490388870239258,-1.0784811820485627e-05,0.0,0.0004672099021263,0.0,0.0,144.48818969726562,0.0,0.0,0.0,0.596109926700592,4.0,0.0,1.0
475140,293.1439208984375,297.1499938964844,293.1499938964844,0.7907519340515137,-11723.8271484375,304.1560974121094,0.9990000128746032,0.9334535598754884,0.7482372522354126,293.4052124023437,297.1499938964844,293.1499938964844,0.0033292800653725,-265.4285888671875,295.2732238769531,0.35600146651268,0.050000000745058,0.0539707019925117,293.1943664550781,297.1499938964844,293.1499938964844,0.1758483052253723,-2799.7783203125,304.1548156738281,0.6749504208564758,0.2486569881439209,0.1787042021751403,293.210693359375,297.1499938964844,293.1499938964844,0.2860914170742035,-5576.28759765625,304.15753173828125,0.7672275900840759,0.3694855868816376,0.3558482229709625,293.3874816894531,297.1499938964844,293.1499938964844,0.0005350376013666,-201.1381683349609,291.85076904296875,0.35600146651268,0.050000000745058,0.2560137808322906,291.1905212402344,291.1499938964844,262.04998779296875,260.3743896484375,280.8229064941406,295.0892333984375,291.19012451171875,1.0,0.4686906933784485,0.7245891094207764,0.7245891094207764,1.0,1.0,-1.9117820262908936,0.8256730437278748,1.0861090421676636,0.388981431722641,0.0,0.0,0.7816969752311707,189.903076171875,193.0,-2.0371453762054443,-19946.67578125,1014.7891845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,309.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.732421875,18000.0,0.0,0.0,0.4582799077033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036983847618103,1.036994457244873,-1.0629769349179696e-05,0.0,0.0004650958580896,0.0,0.0,140.42544555664062,0.0,0.0,0.0,0.5906012058258057,4.0,0.0,1.0
475200,293.1439208984375,297.1499938964844,293.1499938964844,0.7907519340515137,-11723.8271484375,304.1560974121094,0.9990000128746032,0.9334535598754884,0.7482372522354126,293.4052124023437,297.1499938964844,293.1499938964844,0.0033292800653725,-265.4285888671875,295.2732238769531,0.35600146651268,0.050000000745058,0.0539707019925117,293.1943664550781,297.1499938964844,293.1499938964844,0.1758483052253723,-2799.7783203125,304.1548156738281,0.6749504208564758,0.2486569881439209,0.1787042021751403,293.210693359375,297.1499938964844,293.1499938964844,0.2860914170742035,-5576.28759765625,304.15753173828125,0.7672275900840759,0.3694855868816376,0.3558482229709625,293.3874816894531,297.1499938964844,293.1499938964844,0.0005350376013666,-201.1381683349609,291.85076904296875,0.35600146651268,0.050000000745058,0.2560137808322906,291.1905212402344,291.1499938964844,262.04998779296875,260.3743896484375,280.8229064941406,295.0892333984375,291.19012451171875,1.0,0.4686906933784485,0.7245891094207764,0.7245891094207764,1.0,1.0,-1.9117820262908936,0.8256730437278748,1.0861090421676636,0.388981431722641,0.0,0.0,0.7816969752311707,189.903076171875,193.0,-2.0371453762054443,-19946.67578125,1014.7891845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,309.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.732421875,18000.0,0.0,0.0,0.4582799077033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036983847618103,1.036994457244873,-1.0629769349179696e-05,0.0,0.0004650958580896,0.0,0.0,140.42544555664062,0.0,0.0,0.0,0.5906012058258057,4.0,0.0,1.0
475260,293.1401672363281,297.1499938964844,293.1499938964844,0.7936457395553589,-11762.837890625,304.149169921875,0.9990000128746032,0.9343824982643129,0.7505014538764954,293.399169921875,297.1499938964844,293.1499938964844,0.0032748049125075,-261.2548522949219,295.19451904296875,0.3555054664611816,0.050000000745058,0.0540103949606418,293.1891784667969,297.1499938964844,293.1499938964844,0.1757838279008865,-2799.36865234375,304.1532897949219,0.6740258932113647,0.2485971748828888,0.1785505264997482,293.2054748535156,297.1499938964844,293.1499938964844,0.2856767773628235,-5570.76123046875,304.1556701660156,0.766024112701416,0.3690175712108612,0.3552508354187011,293.3807067871094,297.1499938964844,293.1499938964844,0.0005116559914313,-185.04302978515625,291.7774353027344,0.3555054664611816,0.050000000745058,0.2562020421028137,291.17999267578125,291.1499938964844,262.0821838378906,260.4040222167969,280.837158203125,295.0820617675781,291.1790771484375,1.0,0.4697149395942688,0.7233929634094238,0.7233929634094238,1.0,1.0,-1.9138705730438232,0.8263285756111145,1.087541937828064,0.3891394138336181,0.0,0.0,0.778296709060669,190.95762634277344,196.0,-12.783674240112305,-19904.302734375,1020.2066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278381347656,308.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.453125,18000.0,0.0,0.0,0.4562059640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275444984436035,1.027554988861084,-1.050390346790664e-05,0.0,0.0004629910399671,0.0,0.0,137.24740600585938,0.0,0.0,0.0,0.5862866044044495,4.0,0.0,1.0
475320,293.1401672363281,297.1499938964844,293.1499938964844,0.7936457395553589,-11762.837890625,304.149169921875,0.9990000128746032,0.9343824982643129,0.7505014538764954,293.399169921875,297.1499938964844,293.1499938964844,0.0032748049125075,-261.2548522949219,295.19451904296875,0.3555054664611816,0.050000000745058,0.0540103949606418,293.1891784667969,297.1499938964844,293.1499938964844,0.1757838279008865,-2799.36865234375,304.1532897949219,0.6740258932113647,0.2485971748828888,0.1785505264997482,293.2054748535156,297.1499938964844,293.1499938964844,0.2856767773628235,-5570.76123046875,304.1556701660156,0.766024112701416,0.3690175712108612,0.3552508354187011,293.3807067871094,297.1499938964844,293.1499938964844,0.0005116559914313,-185.04302978515625,291.7774353027344,0.3555054664611816,0.050000000745058,0.2562020421028137,291.17999267578125,291.1499938964844,262.0821838378906,260.4040222167969,280.837158203125,295.0820617675781,291.1790771484375,1.0,0.4697149395942688,0.7233929634094238,0.7233929634094238,1.0,1.0,-1.9138705730438232,0.8263285756111145,1.087541937828064,0.3891394138336181,0.0,0.0,0.778296709060669,190.95762634277344,196.0,-12.783674240112305,-19904.302734375,1020.2066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278381347656,308.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.453125,18000.0,0.0,0.0,0.4562059640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275444984436035,1.027554988861084,-1.050390346790664e-05,0.0,0.0004629910399671,0.0,0.0,137.24740600585938,0.0,0.0,0.0,0.5862866044044495,4.0,0.0,1.0
475380,293.140869140625,297.1499938964844,293.1499938964844,0.7985963821411133,-11826.28125,304.1412048339844,0.9990000128746032,0.9344930052757264,0.7541698813438416,293.3953857421875,297.1499938964844,293.1499938964844,0.0032174312509596,-256.8775329589844,295.1087646484375,0.3547078371047973,0.050000000745058,0.0540749467909336,293.1869201660156,297.1499938964844,293.1499938964844,0.1756657212972641,-2798.20166015625,304.15240478515625,0.6725201606750488,0.2480648607015609,0.1782885789871215,293.2031555175781,297.1499938964844,293.1499938964844,0.285261332988739,-5565.01123046875,304.1545104980469,0.764257550239563,0.3680856227874756,0.3545197248458862,293.3763427734375,297.1499938964844,293.1499938964844,0.0004847146046813,-160.73226928710938,291.6958312988281,0.3547078371047973,0.050000000745058,0.2565082609653473,291.16552734375,291.1499938964844,262.1058044433594,260.42626953125,280.8497314453125,295.0799865722656,291.16461181640625,1.0,0.4713574945926666,0.7221968173980713,0.7221968173980713,1.0,1.0,-1.9175279140472408,0.8277080059051514,1.0898197889328003,0.3897344470024109,0.0,0.0,0.7772010564804077,192.68199157714844,199.0,-18.04614448547364,-19885.673828125,1029.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,308.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16015625,18000.0,0.0,0.0,0.4543194472789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022687911987305,1.0226984024047852,-1.0432291674078442e-05,0.0,0.0004610765026882,0.0,0.0,135.56494140625,0.0,0.0,0.0,0.5840404033660889,4.0,0.0,1.0
475440,293.140869140625,297.1499938964844,293.1499938964844,0.7985963821411133,-11826.28125,304.1412048339844,0.9990000128746032,0.9344930052757264,0.7541698813438416,293.3953857421875,297.1499938964844,293.1499938964844,0.0032174312509596,-256.8775329589844,295.1087646484375,0.3547078371047973,0.050000000745058,0.0540749467909336,293.1869201660156,297.1499938964844,293.1499938964844,0.1756657212972641,-2798.20166015625,304.15240478515625,0.6725201606750488,0.2480648607015609,0.1782885789871215,293.2031555175781,297.1499938964844,293.1499938964844,0.285261332988739,-5565.01123046875,304.1545104980469,0.764257550239563,0.3680856227874756,0.3545197248458862,293.3763427734375,297.1499938964844,293.1499938964844,0.0004847146046813,-160.73226928710938,291.6958312988281,0.3547078371047973,0.050000000745058,0.2565082609653473,291.16552734375,291.1499938964844,262.1058044433594,260.42626953125,280.8497314453125,295.0799865722656,291.16461181640625,1.0,0.4713574945926666,0.7221968173980713,0.7221968173980713,1.0,1.0,-1.9175279140472408,0.8277080059051514,1.0898197889328003,0.3897344470024109,0.0,0.0,0.7772010564804077,192.68199157714844,199.0,-18.04614448547364,-19885.673828125,1029.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,308.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16015625,18000.0,0.0,0.0,0.4543194472789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022687911987305,1.0226984024047852,-1.0432291674078442e-05,0.0,0.0004610765026882,0.0,0.0,135.56494140625,0.0,0.0,0.0,0.5840404033660889,4.0,0.0,1.0
475500,293.1424865722656,297.1499938964844,293.1499938964844,0.8016124963760376,-11864.09375,304.1373291015625,0.9990000128746032,0.9342927932739258,0.7563877105712891,293.39410400390625,297.1499938964844,293.1499938964844,0.0031881341710686,-254.63571166992188,295.0646667480469,0.3542291820049286,0.050000000745058,0.0541141256690025,293.1863708496094,297.1499938964844,293.1499938964844,0.1755256205797195,-2796.54443359375,304.1522216796875,0.6715579032897949,0.2477049827575683,0.1780866831541061,293.2025451660156,297.1499938964844,293.1499938964844,0.2849734723567962,-5560.7939453125,304.1542053222656,0.7631864547729492,0.3675328195095062,0.3540627360343933,293.3748779296875,297.1499938964844,293.1499938964844,0.0004736040136776,-149.95208740234375,291.6536865234375,0.3542291820049286,0.050000000745058,0.2566941082477569,291.1583251953125,291.1499938964844,262.11456298828125,260.4347839355469,280.8554077148437,295.0804748535156,291.1574401855469,1.0,0.4723350703716278,0.721598744392395,0.721598744392395,1.0,1.0,-1.9196698665618896,0.8285411596298218,1.091128706932068,0.3901195824146271,0.0,0.0,0.7773669958114624,193.7271423339844,199.0,-18.965160369873047,-19882.529296875,1034.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,308.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.845703125,18000.0,0.0,0.0,0.4534876942634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021863341331482,1.0218738317489624,-1.0416781151434408e-05,0.0,0.0004602323751896,0.0,0.0,135.2493896484375,0.0,0.0,0.0,0.583649218082428,4.0,0.0,1.0
475560,293.144775390625,297.1499938964844,293.1499938964844,0.8049070239067078,-11904.8994140625,304.1336669921875,0.9990000128746032,0.9339415431022644,0.7587938904762268,293.3931884765625,297.1499938964844,293.1499938964844,0.0031584720127284,-252.3602294921875,295.0199584960937,0.3537129163742065,0.050000000745058,0.0541567616164684,293.18609619140625,297.1499938964844,293.1499938964844,0.1753435879945755,-2794.333251953125,304.15216064453125,0.6704968810081482,0.247297316789627,0.1778507977724075,293.2021789550781,297.1499938964844,293.1499938964844,0.2846462726593017,-5555.92138671875,304.154052734375,0.7620304822921753,0.3669399321079254,0.3535661697387695,293.3737487792969,297.1499938964844,293.1499938964844,0.0004623062268365,-138.9299774169922,291.6109619140625,0.3537129163742065,0.050000000745058,0.2568963766098022,291.1513366699219,291.1499938964844,262.1213684082031,260.4416198730469,280.86090087890625,295.0817565917969,291.15045166015625,1.0,0.4733904600143432,0.7209450006484985,0.7209450006484985,1.0,1.0,-1.921973705291748,0.8294327259063721,1.092540979385376,0.3905358016490936,0.0,0.0,0.7779868245124817,194.8641815185547,187.0,-19.14784812927246,-19882.78125,1040.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970458984375,308.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.4527487456798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022059679031372,1.022070050239563,-1.0414153621240985e-05,0.0,0.0004594824276864,0.0,0.0,135.26593017578125,0.0,0.0,0.0,0.5837246179580688,4.0,0.0,1.0
475620,293.1444396972656,297.1499938964844,293.1499938964844,0.8005654215812683,-11843.3828125,304.1468811035156,0.9990000128746032,0.93411523103714,0.7541372179985046,293.39190673828125,297.1499938964844,293.1499938964844,0.0030885336454957,-246.82188415527344,294.93927001953125,0.3547150194644928,0.050000000745058,0.0540743730962276,293.1856384277344,297.1499938964844,293.1499938964844,0.1745616197586059,-2784.2705078125,304.1527709960937,0.6711006760597229,0.2464738190174102,0.1772130280733108,293.2015380859375,297.1499938964844,293.1499938964844,0.2834344208240509,-5536.9462890625,304.1547546386719,0.7627220749855042,0.3657489418983459,0.3523612320423126,293.3720703125,297.1499938964844,293.1499938964844,0.0004395376017782,-117.1316909790039,291.53814697265625,0.3547150194644928,0.050000000745058,0.25650554895401,291.1513977050781,291.1499938964844,262.1294250488281,260.4505310058594,280.87518310546875,295.0790100097656,291.15216064453125,1.0,0.4704805314540863,0.7196375131607056,0.7196375131607056,1.0,1.0,-1.913613200187683,0.8250872492790222,1.0885260105133057,0.3881858289241791,0.0,0.0,0.7781452536582947,192.579330444336,190.0,0.3903854787349701,-19811.275390625,1025.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,308.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7890625,18000.0,0.0,0.0,0.4514554142951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235435962677002,1.0235540866851809,-1.043085467244964e-05,0.0,0.0004581698449328,0.0,0.0,135.7301483154297,0.0,0.0,0.0,0.5843327045440674,4.0,0.0,1.0
475680,293.1444396972656,297.1499938964844,293.1499938964844,0.8005654215812683,-11843.3828125,304.1468811035156,0.9990000128746032,0.93411523103714,0.7541372179985046,293.39190673828125,297.1499938964844,293.1499938964844,0.0030885336454957,-246.82188415527344,294.93927001953125,0.3547150194644928,0.050000000745058,0.0540743730962276,293.1856384277344,297.1499938964844,293.1499938964844,0.1745616197586059,-2784.2705078125,304.1527709960937,0.6711006760597229,0.2464738190174102,0.1772130280733108,293.2015380859375,297.1499938964844,293.1499938964844,0.2834344208240509,-5536.9462890625,304.1547546386719,0.7627220749855042,0.3657489418983459,0.3523612320423126,293.3720703125,297.1499938964844,293.1499938964844,0.0004395376017782,-117.1316909790039,291.53814697265625,0.3547150194644928,0.050000000745058,0.25650554895401,291.1513977050781,291.1499938964844,262.1294250488281,260.4505310058594,280.87518310546875,295.0790100097656,291.15216064453125,1.0,0.4704805314540863,0.7196375131607056,0.7196375131607056,1.0,1.0,-1.913613200187683,0.8250872492790222,1.0885260105133057,0.3881858289241791,0.0,0.0,0.7781452536582947,192.579330444336,190.0,0.3903854787349701,-19811.275390625,1025.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,308.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7890625,18000.0,0.0,0.0,0.4514554142951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235435962677002,1.0235540866851809,-1.043085467244964e-05,0.0,0.0004581698449328,0.0,0.0,135.7301483154297,0.0,0.0,0.0,0.5843327045440674,4.0,0.0,1.0
475740,293.14044189453125,297.1499938964844,293.1499938964844,0.7985584139823914,-11817.1689453125,304.15087890625,0.9990000128746032,0.9350742101669312,0.7525004744529724,293.39166259765625,297.1499938964844,293.1499938964844,0.0030161021277308,-241.0467834472656,294.85955810546875,0.3550701439380646,0.050000000745058,0.0540455803275108,293.185302734375,297.1499938964844,293.1499938964844,0.1737736761569976,-2774.130126953125,304.15313720703125,0.6708254814147949,0.2456445395946502,0.1766220480203628,293.2011108398437,297.1499938964844,293.1499938964844,0.2821602821350097,-5517.03515625,304.1552734375,0.7624363303184509,0.3645299971103668,0.3511986434459686,293.37078857421875,297.1499938964844,293.1499938964844,0.0004133461916353,-93.61641693115234,291.4693908691406,0.3550701439380646,0.050000000745058,0.2563689649105072,291.1562194824219,291.1499938964844,262.1304626464844,260.4533996582031,280.8805236816406,295.0705871582031,291.1559753417969,1.0,0.4697225093841553,0.7183299660682678,0.7183299660682678,1.0,1.0,-1.9093354940414429,0.8227002024650574,1.0866353511810305,0.3867014944553375,0.0,0.0,0.7767621874809265,191.744369506836,193.0,0.9646964073181152,-19750.650390625,1018.4639892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243835449219,308.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62109375,18000.0,0.0,0.0,0.4502120018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212056636810305,1.0212160348892212,-1.0408796697447542e-05,0.0,0.0004569079610519,0.0,0.0,135.03857421875,0.0,0.0,0.0,0.5833192467689514,4.0,0.0,1.0
475800,293.14044189453125,297.1499938964844,293.1499938964844,0.7985584139823914,-11817.1689453125,304.15087890625,0.9990000128746032,0.9350742101669312,0.7525004744529724,293.39166259765625,297.1499938964844,293.1499938964844,0.0030161021277308,-241.0467834472656,294.85955810546875,0.3550701439380646,0.050000000745058,0.0540455803275108,293.185302734375,297.1499938964844,293.1499938964844,0.1737736761569976,-2774.130126953125,304.15313720703125,0.6708254814147949,0.2456445395946502,0.1766220480203628,293.2011108398437,297.1499938964844,293.1499938964844,0.2821602821350097,-5517.03515625,304.1552734375,0.7624363303184509,0.3645299971103668,0.3511986434459686,293.37078857421875,297.1499938964844,293.1499938964844,0.0004133461916353,-93.61641693115234,291.4693908691406,0.3550701439380646,0.050000000745058,0.2563689649105072,291.1562194824219,291.1499938964844,262.1304626464844,260.4533996582031,280.8805236816406,295.0705871582031,291.1559753417969,1.0,0.4697225093841553,0.7183299660682678,0.7183299660682678,1.0,1.0,-1.9093354940414429,0.8227002024650574,1.0866353511810305,0.3867014944553375,0.0,0.0,0.7767621874809265,191.744369506836,193.0,0.9646964073181152,-19750.650390625,1018.4639892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243835449219,308.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62109375,18000.0,0.0,0.0,0.4502120018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212056636810305,1.0212160348892212,-1.0408796697447542e-05,0.0,0.0004569079610519,0.0,0.0,135.03857421875,0.0,0.0,0.0,0.5833192467689514,4.0,0.0,1.0
475860,293.1403503417969,297.1499938964844,293.1499938964844,0.8002045154571533,-11838.681640625,304.14776611328125,0.9990000128746032,0.9353410601615906,0.7537240386009216,293.39208984375,297.1499938964844,293.1499938964844,0.0029477076604962,-235.67312622070312,294.7706604003906,0.354804664850235,0.050000000745058,0.0540671534836292,293.1853332519531,297.1499938964844,293.1499938964844,0.1731258183717727,-2765.947265625,304.1531677246094,0.6696454286575317,0.2447414249181747,0.1760235130786895,293.2009582519531,297.1499938964844,293.1499938964844,0.281130850315094,-5501.236328125,304.1552124023437,0.7611962556838989,0.3632640242576599,0.350040853023529,293.369873046875,297.1499938964844,293.1499938964844,0.0003850810462608,-70.56546783447266,291.3900146484375,0.354804664850235,0.050000000745058,0.2564713060855865,291.1506652832031,291.1499938964844,262.1250915527344,260.45074462890625,280.8822021484375,295.0653381347656,291.1501770019531,1.0,0.470121294260025,0.7171164751052856,0.7171164751052856,1.0,1.0,-1.9088428020477293,0.8220935463905334,1.0867493152618408,0.3862828612327575,0.0,0.0,0.7770073413848877,192.2810211181641,196.0,-5.924898624420166,-19722.013671875,1019.7427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,308.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.4491141438484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0204471349716189,1.0204576253890991,-1.039494509313954e-05,0.0,0.0004557937791105,0.0,0.0,134.7527618408203,0.0,0.0,0.0,0.5829761624336243,4.0,0.0,1.0
475920,293.1403503417969,297.1499938964844,293.1499938964844,0.8002045154571533,-11838.681640625,304.14776611328125,0.9990000128746032,0.9353410601615906,0.7537240386009216,293.39208984375,297.1499938964844,293.1499938964844,0.0029477076604962,-235.67312622070312,294.7706604003906,0.354804664850235,0.050000000745058,0.0540671534836292,293.1853332519531,297.1499938964844,293.1499938964844,0.1731258183717727,-2765.947265625,304.1531677246094,0.6696454286575317,0.2447414249181747,0.1760235130786895,293.2009582519531,297.1499938964844,293.1499938964844,0.281130850315094,-5501.236328125,304.1552124023437,0.7611962556838989,0.3632640242576599,0.350040853023529,293.369873046875,297.1499938964844,293.1499938964844,0.0003850810462608,-70.56546783447266,291.3900146484375,0.354804664850235,0.050000000745058,0.2564713060855865,291.1506652832031,291.1499938964844,262.1250915527344,260.45074462890625,280.8822021484375,295.0653381347656,291.1501770019531,1.0,0.470121294260025,0.7171164751052856,0.7171164751052856,1.0,1.0,-1.9088428020477293,0.8220935463905334,1.0867493152618408,0.3862828612327575,0.0,0.0,0.7770073413848877,192.2810211181641,196.0,-5.924898624420166,-19722.013671875,1019.7427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,308.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.4491141438484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0204471349716189,1.0204576253890991,-1.039494509313954e-05,0.0,0.0004557937791105,0.0,0.0,134.7527618408203,0.0,0.0,0.0,0.5829761624336243,4.0,0.0,1.0
475980,293.1432189941406,297.1499938964844,293.1499938964844,0.8040569424629211,-11887.599609375,304.1420593261719,0.9990000128746032,0.9350075721740724,0.7566514015197754,293.3929138183594,297.1499938964844,293.1499938964844,0.0028803125023841,-230.39715576171875,294.6780090332031,0.3541727662086487,0.050000000745058,0.054118875414133,293.1858215332031,297.1499938964844,293.1499938964844,0.172479972243309,-2757.825927734375,304.1531982421875,0.6678898334503174,0.2437478899955749,0.1753860563039779,293.2011108398437,297.1499938964844,293.1499938964844,0.2801627814769745,-5486.4541015625,304.15509033203125,0.759383499622345,0.3619443774223327,0.34886434674263,293.3693542480469,297.1499938964844,293.1499938964844,0.0003529157547745,-47.31229782104492,291.3065185546875,0.3541727662086487,0.050000000745058,0.256716638803482,291.1418151855469,291.1499938964844,262.1138000488281,260.4429931640625,280.8818054199219,295.0633239746094,291.1412048339844,1.0,0.4713067412376404,0.7159029841423035,0.7159029841423035,1.0,1.0,-1.910535454750061,0.8225034475326538,1.0880320072174072,0.3864406645298004,0.0,0.0,0.7786742448806763,193.63546752929688,199.0,-10.84824275970459,-19717.19140625,1025.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,308.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.263671875,18000.0,0.0,0.0,0.4482664167881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022350549697876,1.022360920906067,-1.041184259520378e-05,0.0,0.0004549334116745,0.0,0.0,135.30508422851562,0.0,0.0,0.0,0.5838335752487183,4.0,0.0,1.0
476040,293.1432189941406,297.1499938964844,293.1499938964844,0.8040569424629211,-11887.599609375,304.1420593261719,0.9990000128746032,0.9350075721740724,0.7566514015197754,293.3929138183594,297.1499938964844,293.1499938964844,0.0028803125023841,-230.39715576171875,294.6780090332031,0.3541727662086487,0.050000000745058,0.054118875414133,293.1858215332031,297.1499938964844,293.1499938964844,0.172479972243309,-2757.825927734375,304.1531982421875,0.6678898334503174,0.2437478899955749,0.1753860563039779,293.2011108398437,297.1499938964844,293.1499938964844,0.2801627814769745,-5486.4541015625,304.15509033203125,0.759383499622345,0.3619443774223327,0.34886434674263,293.3693542480469,297.1499938964844,293.1499938964844,0.0003529157547745,-47.31229782104492,291.3065185546875,0.3541727662086487,0.050000000745058,0.256716638803482,291.1418151855469,291.1499938964844,262.1138000488281,260.4429931640625,280.8818054199219,295.0633239746094,291.1412048339844,1.0,0.4713067412376404,0.7159029841423035,0.7159029841423035,1.0,1.0,-1.910535454750061,0.8225034475326538,1.0880320072174072,0.3864406645298004,0.0,0.0,0.7786742448806763,193.63546752929688,199.0,-10.84824275970459,-19717.19140625,1025.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,308.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.263671875,18000.0,0.0,0.0,0.4482664167881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022350549697876,1.022360920906067,-1.041184259520378e-05,0.0,0.0004549334116745,0.0,0.0,135.30508422851562,0.0,0.0,0.0,0.5838335752487183,4.0,0.0,1.0
476100,293.14556884765625,297.1499938964844,293.1499938964844,0.8066093921661377,-11919.4892578125,304.1388854980469,0.9990000128746032,0.934636652469635,0.758573591709137,293.3934631347656,297.1499938964844,293.1499938964844,0.0028467369265854,-227.7700042724609,294.6307983398437,0.3537603914737701,0.050000000745058,0.0541529394686222,293.18621826171875,297.1499938964844,293.1499938964844,0.1721439361572265,-2753.59912109375,304.1532287597656,0.6668515801429749,0.243216410279274,0.1750491559505462,293.2012939453125,297.1499938964844,293.1499938964844,0.2796820700168609,-5479.11474609375,304.155029296875,0.7583235502243042,0.3612633347511291,0.3482644259929657,293.3692626953125,297.1499938964844,293.1499938964844,0.000334714364726,-35.61124420166016,291.2637634277344,0.3537603914737701,0.050000000745058,0.2568782269954681,291.1368103027344,291.1499938964844,262.1060791015625,260.4373474121094,280.88104248046875,295.0634155273437,291.1361694335937,1.0,0.4721094071865082,0.7152962684631348,0.7152962684631348,1.0,1.0,-1.9119532108306885,0.8229731917381287,1.0889800786972046,0.3866705596446991,0.0,0.0,0.7800624966621399,194.5347900390625,199.0,-12.323942184448242,-19722.197265625,1030.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,308.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.880859375,18000.0,0.0,0.0,0.4479642808437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244343280792236,1.024444818496704,-1.0434036994411144e-05,0.0,0.0004546267737168,0.0,0.0,135.94570922851562,0.0,0.0,0.0,0.5847772359848022,4.0,0.0,1.0
476160,293.1483459472656,297.1499938964844,293.1499938964844,0.8094779849052429,-11954.984375,304.1356811523437,0.9990000128746032,0.9341437816619872,0.760720431804657,293.39404296875,297.1499938964844,293.1499938964844,0.002813217928633,-225.14547729492188,294.5832214355469,0.3533021807670593,0.050000000745058,0.0541910864412784,293.18670654296875,297.1499938964844,293.1499938964844,0.1717941015958786,-2749.192138671875,304.1532592773437,0.6657329201698303,0.2426630705595016,0.1746997833251953,293.2015075683594,297.1499938964844,293.1499938964844,0.279195100069046,-5471.66943359375,304.1549987792969,0.7571894526481628,0.3605687618255615,0.3476556539535522,293.3692626953125,297.1499938964844,293.1499938964844,0.0003140769549645,-23.786422729492188,291.2206726074219,0.3533021807670593,0.050000000745058,0.2570591866970062,291.1317138671875,291.1499938964844,262.0971069335937,260.4305725097656,280.8800354003906,295.06414794921875,291.1310729980469,1.0,0.4730142056941986,0.7146627306938171,0.7146627306938171,1.0,1.0,-1.913643479347229,0.8235610127449036,1.0900825262069702,0.3869650959968567,0.0,0.0,0.7817927002906799,195.5443878173828,187.0,-13.182722091674805,-19731.1640625,1034.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,308.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.48046875,18000.0,0.0,0.0,0.4477525055408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0272514820098877,1.0272619724273682,-1.0465426385053432e-05,0.0,0.0004544118710327,0.0,0.0,136.82752990722656,0.0,0.0,0.0,0.5860560536384583,4.0,0.0,1.0
476220,293.14874267578125,297.1499938964844,293.1499938964844,0.8044074773788452,-11884.763671875,304.1494445800781,0.9990000128746032,0.9340811371803284,0.7556709051132202,293.3951416015625,297.1499938964844,293.1499938964844,0.002738099778071,-219.129150390625,294.49786376953125,0.3543840944766998,0.050000000745058,0.0541015490889549,293.1873474121094,297.1499938964844,293.1499938964844,0.170741006731987,-2735.571044921875,304.1539611816406,0.6661839485168457,0.2416005134582519,0.1738784313201904,293.2016906738281,297.1499938964844,293.1499938964844,0.277739554643631,-5448.7646484375,304.1557922363281,0.7578607797622681,0.359226793050766,0.3462854921817779,293.36920166015625,297.1499938964844,293.1499938964844,0.0002528911281842,-1.2733051776885986,291.1480407714844,0.3543840944766998,0.050000000745058,0.2566344738006592,291.1349792480469,291.1499938964844,262.0755920410156,260.4139709472656,280.8820495605469,295.0602111816406,291.1359558105469,1.0,0.4698728919029236,0.7133955955505371,0.7133955955505371,1.0,1.0,-1.904343008995056,0.8187564015388489,1.0855865478515625,0.3844485282897949,0.0,0.0,0.7839219570159912,193.0593414306641,190.0,5.238958358764648,-19678.703125,1017.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,308.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.32421875,18000.0,0.0,0.0,0.4474971890449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333372354507446,1.033347725868225,-1.0541994015511593e-05,0.0,0.0004541527305264,0.0,0.0,138.8260498046875,0.0,0.0,0.0,0.588779866695404,4.0,0.0,1.0
476280,293.14874267578125,297.1499938964844,293.1499938964844,0.8044074773788452,-11884.763671875,304.1494445800781,0.9990000128746032,0.9340811371803284,0.7556709051132202,293.3951416015625,297.1499938964844,293.1499938964844,0.002738099778071,-219.129150390625,294.49786376953125,0.3543840944766998,0.050000000745058,0.0541015490889549,293.1873474121094,297.1499938964844,293.1499938964844,0.170741006731987,-2735.571044921875,304.1539611816406,0.6661839485168457,0.2416005134582519,0.1738784313201904,293.2016906738281,297.1499938964844,293.1499938964844,0.277739554643631,-5448.7646484375,304.1557922363281,0.7578607797622681,0.359226793050766,0.3462854921817779,293.36920166015625,297.1499938964844,293.1499938964844,0.0002528911281842,-1.2733051776885986,291.1480407714844,0.3543840944766998,0.050000000745058,0.2566344738006592,291.1349792480469,291.1499938964844,262.0755920410156,260.4139709472656,280.8820495605469,295.0602111816406,291.1359558105469,1.0,0.4698728919029236,0.7133955955505371,0.7133955955505371,1.0,1.0,-1.904343008995056,0.8187564015388489,1.0855865478515625,0.3844485282897949,0.0,0.0,0.7839219570159912,193.0593414306641,190.0,5.238958358764648,-19678.703125,1017.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,308.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.32421875,18000.0,0.0,0.0,0.4474971890449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333372354507446,1.033347725868225,-1.0541994015511593e-05,0.0,0.0004541527305264,0.0,0.0,138.8260498046875,0.0,0.0,0.0,0.588779866695404,4.0,0.0,1.0
476340,293.1455078125,297.1499938964844,293.1499938964844,0.8017475605010986,-11850.9716796875,304.1536865234375,0.9990000128746032,0.9347774982452391,0.7537659406661987,293.3966369628906,297.1499938964844,293.1499938964844,0.0026608833577483,-212.90855407714844,294.4151306152344,0.3547959327697754,0.050000000745058,0.0540679693222045,293.1880187988281,297.1499938964844,293.1499938964844,0.1696960628032684,-2722.0400390625,304.15435791015625,0.6657596230506897,0.2405217885971069,0.1731226593255996,293.20196533203125,297.1499938964844,293.1499938964844,0.2762398719787597,-5425.19482421875,304.1563415527344,0.7575588226318359,0.3578639626502991,0.3449918925762176,293.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.3547959327697754,0.050000000745058,0.2564751803874969,291.14361572265625,291.1499938964844,262.0497436523437,260.39361572265625,280.8782653808594,295.0542907714844,291.1437072753906,1.0,0.4689496755599975,0.7121284604072571,0.7121284604072571,1.0,1.0,-1.8993549346923828,0.8160167336463928,1.0833382606506348,0.3828465938568115,0.0,0.0,0.7839875817298889,192.0890655517578,193.0,6.574606418609619,-19637.544921875,1010.1492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,308.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.578125,18000.0,0.0,0.0,0.447246640920639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347641706466677,1.0347747802734375,-1.0569244295766111e-05,0.0,0.0004538984794635,0.0,0.0,139.38430786132812,0.0,0.0,0.0,0.5894872546195984,4.0,0.0,1.0
476400,293.1455078125,297.1499938964844,293.1499938964844,0.8017475605010986,-11850.9716796875,304.1536865234375,0.9990000128746032,0.9347774982452391,0.7537659406661987,293.3966369628906,297.1499938964844,293.1499938964844,0.0026608833577483,-212.90855407714844,294.4151306152344,0.3547959327697754,0.050000000745058,0.0540679693222045,293.1880187988281,297.1499938964844,293.1499938964844,0.1696960628032684,-2722.0400390625,304.15435791015625,0.6657596230506897,0.2405217885971069,0.1731226593255996,293.20196533203125,297.1499938964844,293.1499938964844,0.2762398719787597,-5425.19482421875,304.1563415527344,0.7575588226318359,0.3578639626502991,0.3449918925762176,293.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.3547959327697754,0.050000000745058,0.2564751803874969,291.14361572265625,291.1499938964844,262.0497436523437,260.39361572265625,280.8782653808594,295.0542907714844,291.1437072753906,1.0,0.4689496755599975,0.7121284604072571,0.7121284604072571,1.0,1.0,-1.8993549346923828,0.8160167336463928,1.0833382606506348,0.3828465938568115,0.0,0.0,0.7839875817298889,192.0890655517578,193.0,6.574606418609619,-19637.544921875,1010.1492919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,308.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.578125,18000.0,0.0,0.0,0.447246640920639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347641706466677,1.0347747802734375,-1.0569244295766111e-05,0.0,0.0004538984794635,0.0,0.0,139.38430786132812,0.0,0.0,0.0,0.5894872546195984,4.0,0.0,1.0
