time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476460,293.1460876464844,297.1499938964844,293.1499938964844,0.802825391292572,-11866.046875,304.1505432128906,0.9990000128746032,0.9347839951515198,0.7548054456710815,293.3982849121094,297.1499938964844,293.1499938964844,0.0025877205189317,-207.08657836914065,294.3238220214844,0.3545711040496826,0.050000000745058,0.054086335003376,293.1888732910156,297.1499938964844,293.1499938964844,0.1687709689140319,-2710.20703125,304.1544494628906,0.6644027829170227,0.2393846213817596,0.1723454147577285,293.2023620605469,297.1499938964844,293.1499938964844,0.2749698162078857,-5405.509765625,304.1563415527344,0.7562865614891052,0.3564651906490326,0.343693196773529,293.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3545711040496826,0.050000000745058,0.2565622925758362,291.1419982910156,291.1499938964844,262.0201416015625,260.3699645996094,280.8707580566406,295.0497436523437,291.1417236328125,1.0,0.4692199826240539,0.7109443545341492,0.7109443545341492,1.0,1.0,-1.8982352018356323,0.8150941729545593,1.0831409692764282,0.3823163211345672,0.0,0.0,0.7851006984710693,192.5313720703125,196.0,-0.6792902946472168,-19626.189453125,1010.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,308.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.435546875,18000.0,0.0,0.0,0.4470628201961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0364387035369873,1.036449313163757,-1.058891666616546e-05,0.0,0.0004537119239103,0.0,0.0,139.92527770996094,0.0,0.0,0.0,0.5902688503265381,4.0,0.0,1.0
476520,293.1460876464844,297.1499938964844,293.1499938964844,0.802825391292572,-11866.046875,304.1505432128906,0.9990000128746032,0.9347839951515198,0.7548054456710815,293.3982849121094,297.1499938964844,293.1499938964844,0.0025877205189317,-207.08657836914065,294.3238220214844,0.3545711040496826,0.050000000745058,0.054086335003376,293.1888732910156,297.1499938964844,293.1499938964844,0.1687709689140319,-2710.20703125,304.1544494628906,0.6644027829170227,0.2393846213817596,0.1723454147577285,293.2023620605469,297.1499938964844,293.1499938964844,0.2749698162078857,-5405.509765625,304.1563415527344,0.7562865614891052,0.3564651906490326,0.343693196773529,293.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3545711040496826,0.050000000745058,0.2565622925758362,291.1419982910156,291.1499938964844,262.0201416015625,260.3699645996094,280.8707580566406,295.0497436523437,291.1417236328125,1.0,0.4692199826240539,0.7109443545341492,0.7109443545341492,1.0,1.0,-1.8982352018356323,0.8150941729545593,1.0831409692764282,0.3823163211345672,0.0,0.0,0.7851006984710693,192.5313720703125,196.0,-0.6792902946472168,-19626.189453125,1010.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,308.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.435546875,18000.0,0.0,0.0,0.4470628201961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0364387035369873,1.036449313163757,-1.058891666616546e-05,0.0,0.0004537119239103,0.0,0.0,139.92527770996094,0.0,0.0,0.0,0.5902688503265381,4.0,0.0,1.0
476580,293.1495361328125,297.1499938964844,293.1499938964844,0.8062024116516113,-11909.6826171875,304.14471435546875,0.9990000128746032,0.934189796447754,0.7576112151145935,293.3999328613281,297.1499938964844,293.1499938964844,0.0025161080993711,-201.40988159179688,294.2290954589844,0.3539670407772064,0.050000000745058,0.054135974496603,293.1900329589844,297.1499938964844,293.1499938964844,0.167879432439804,-2698.845947265625,304.1544494628906,0.6624941825866699,0.2381674349308014,0.1715525686740875,293.2029113769531,297.1499938964844,293.1499938964844,0.2737933099269867,-5387.3642578125,304.1561889648437,0.7544522285461426,0.3550267219543457,0.3424031436443329,293.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3539670407772064,0.050000000745058,0.2567977607250213,291.1367492675781,291.1499938964844,261.9872741699219,260.34344482421875,280.8631591796875,295.050048828125,291.1363525390625,1.0,0.4703135788440704,0.7097601890563965,0.7097601890563965,1.0,1.0,-1.899444580078125,0.8152561187744141,1.084188461303711,0.3823880851268768,0.0,0.0,0.7872017025947571,193.822982788086,184.0,-5.7946062088012695,-19636.798828125,1015.8446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,308.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.955078125,18000.0,0.0,0.0,0.4470272958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397812128067017,1.0397918224334717,-1.062687806552276e-05,0.0,0.0004536758933681,0.0,0.0,140.99644470214844,0.0,0.0,0.0,0.5917966961860657,4.0,0.0,1.0
476640,293.1495361328125,297.1499938964844,293.1499938964844,0.8062024116516113,-11909.6826171875,304.14471435546875,0.9990000128746032,0.934189796447754,0.7576112151145935,293.3999328613281,297.1499938964844,293.1499938964844,0.0025161080993711,-201.40988159179688,294.2290954589844,0.3539670407772064,0.050000000745058,0.054135974496603,293.1900329589844,297.1499938964844,293.1499938964844,0.167879432439804,-2698.845947265625,304.1544494628906,0.6624941825866699,0.2381674349308014,0.1715525686740875,293.2029113769531,297.1499938964844,293.1499938964844,0.2737933099269867,-5387.3642578125,304.1561889648437,0.7544522285461426,0.3550267219543457,0.3424031436443329,293.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3539670407772064,0.050000000745058,0.2567977607250213,291.1367492675781,291.1499938964844,261.9872741699219,260.34344482421875,280.8631591796875,295.050048828125,291.1363525390625,1.0,0.4703135788440704,0.7097601890563965,0.7097601890563965,1.0,1.0,-1.899444580078125,0.8152561187744141,1.084188461303711,0.3823880851268768,0.0,0.0,0.7872017025947571,193.822982788086,184.0,-5.7946062088012695,-19636.798828125,1015.8446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,308.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.955078125,18000.0,0.0,0.0,0.4470272958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397812128067017,1.0397918224334717,-1.062687806552276e-05,0.0,0.0004536758933681,0.0,0.0,140.99644470214844,0.0,0.0,0.0,0.5917966961860657,4.0,0.0,1.0
476700,293.1506042480469,297.1499938964844,293.1499938964844,0.8043789863586426,-11884.798828125,304.14910888671875,0.9990000128746032,0.9339809417724608,0.7557470798492432,293.4006652832031,297.1499938964844,293.1499938964844,0.0024785241112113,-198.4094696044922,294.18328857421875,0.3543680012226105,0.050000000745058,0.0541029796004295,293.19061279296875,297.1499938964844,293.1499938964844,0.1673263907432556,-2691.716552734375,304.1546630859375,0.6624445915222168,0.2375468611717224,0.1710932999849319,293.2031555175781,297.1499938964844,293.1499938964844,0.2730855643749237,-5376.2939453125,304.1563415527344,0.754543662071228,0.3543087542057037,0.3416882753372192,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.3543680012226105,0.050000000745058,0.2566412389278412,291.1360778808594,291.1499938964844,261.96978759765625,260.3292541503906,280.8619384765625,295.050048828125,291.1365966796875,1.0,0.4689520597457886,0.7091681361198425,0.7091681361198425,1.0,1.0,-1.8955774307250977,0.8132205009460449,1.0823569297790527,0.3813765347003937,0.0,0.0,0.7882331609725952,192.9000244140625,184.0,-0.7617201805114746,-19618.654296875,1009.2098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,308.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.77734375,18000.0,0.0,0.0,0.4470615088939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420621633529663,1.0420727729797363,-1.0654091056494508e-05,0.0,0.0004537106142379,0.0,0.0,141.74256896972656,0.0,0.0,0.0,0.5928251147270203,4.0,0.0,1.0
476760,293.1488342285156,297.1499938964844,293.1499938964844,0.7996110916137695,-11822.6064453125,304.157958984375,0.9990000128746032,0.9343158006668092,0.7517110705375671,293.4013366699219,297.1499938964844,293.1499938964844,0.0024381913244724,-195.1325225830078,294.1434326171875,0.3552425801753998,0.050000000745058,0.0540318489074707,293.1910095214844,297.1499938964844,293.1499938964844,0.1666407138109207,-2682.748291015625,304.1550598144531,0.6630308032035828,0.2369496971368789,0.1706163585186004,293.2032775878906,297.1499938964844,293.1499938964844,0.2721739709377289,-5361.8056640625,304.1568603515625,0.755326509475708,0.3536095321178436,0.3409507870674133,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3552425801753998,0.050000000745058,0.2563038170337677,291.14324951171875,291.1499938964844,261.9516906738281,260.3145446777344,280.8608093261719,295.04705810546875,291.1444396972656,1.0,0.4667477011680603,0.7085602283477783,0.7085602283477783,1.0,1.0,-1.8887851238250728,0.809825599193573,1.0789594650268557,0.3795616626739502,0.0,0.0,0.7879921793937683,190.938217163086,187.0,10.474040985107422,-19582.0078125,996.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,308.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.625,18000.0,0.0,0.0,0.4470667541027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434327125549316,1.0434434413909912,-1.067548419086961e-05,0.0,0.000453715911135,0.0,0.0,142.2396697998047,0.0,0.0,0.0,0.5934182405471802,4.0,0.0,1.0
476820,293.1446533203125,297.1499938964844,293.1499938964844,0.7958236932754517,-11776.794921875,304.1612243652344,0.9990000128746032,0.9352012276649476,0.7492303848266602,293.4029235839844,297.1499938964844,293.1499938964844,0.0023590952623635,-188.7382049560547,294.0604553222656,0.3557846248149872,0.050000000745058,0.0539883561432361,293.1918029785156,297.1499938964844,293.1499938964844,0.1654375344514846,-2667.10107421875,304.15533447265625,0.6626295447349548,0.2357544749975204,0.1697553545236587,293.2035827636719,297.1499938964844,293.1499938964844,0.2705480754375458,-5336.177734375,304.1572570800781,0.7551540732383728,0.3521999716758728,0.3395869433879852,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3557846248149872,0.050000000745058,0.2560975253582001,291.1542663574219,291.1499938964844,261.9139404296875,260.28369140625,280.8520202636719,295.03985595703125,291.1544189453125,1.0,0.4655322432518005,0.7073443531990051,0.7073443531990051,1.0,1.0,-1.8828266859054563,0.8066349625587463,1.0761916637420654,0.3777352571487427,0.0,0.0,0.7864509224891663,189.69528198242188,190.0,9.881056785583496,-19540.806640625,986.9885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,308.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.4469412267208099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0417956113815308,1.0418063402175903,-1.0665717127267271e-05,0.0,0.0004535885236691,0.0,0.0,141.7950897216797,0.0,0.0,0.0,0.5927255749702454,4.0,0.0,1.0
476880,293.1446533203125,297.1499938964844,293.1499938964844,0.7958236932754517,-11776.794921875,304.1612243652344,0.9990000128746032,0.9352012276649476,0.7492303848266602,293.4029235839844,297.1499938964844,293.1499938964844,0.0023590952623635,-188.7382049560547,294.0604553222656,0.3557846248149872,0.050000000745058,0.0539883561432361,293.1918029785156,297.1499938964844,293.1499938964844,0.1654375344514846,-2667.10107421875,304.15533447265625,0.6626295447349548,0.2357544749975204,0.1697553545236587,293.2035827636719,297.1499938964844,293.1499938964844,0.2705480754375458,-5336.177734375,304.1572570800781,0.7551540732383728,0.3521999716758728,0.3395869433879852,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3557846248149872,0.050000000745058,0.2560975253582001,291.1542663574219,291.1499938964844,261.9139404296875,260.28369140625,280.8520202636719,295.03985595703125,291.1544189453125,1.0,0.4655322432518005,0.7073443531990051,0.7073443531990051,1.0,1.0,-1.8828266859054563,0.8066349625587463,1.0761916637420654,0.3777352571487427,0.0,0.0,0.7864509224891663,189.69528198242188,190.0,9.881056785583496,-19540.806640625,986.9885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,308.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.4469412267208099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0417956113815308,1.0418063402175903,-1.0665717127267271e-05,0.0,0.0004535885236691,0.0,0.0,141.7950897216797,0.0,0.0,0.0,0.5927255749702454,4.0,0.0,1.0
476940,293.1445617675781,297.1499938964844,293.1499938964844,0.7960795760154724,-11783.4677734375,304.1569519042969,0.9990000128746032,0.9353643655776978,0.7498820424079895,293.4044189453125,297.1499938964844,293.1499938964844,0.0022844544146209,-182.7759246826172,293.968505859375,0.355642020702362,0.050000000745058,0.0539998076856136,293.1927490234375,297.1499938964844,293.1499938964844,0.1644000858068466,-2653.758544921875,304.1553039550781,0.6612825393676758,0.2344996333122253,0.1689021289348602,293.2039794921875,297.1499938964844,293.1499938964844,0.2692045867443084,-5315.29150390625,304.1570739746094,0.7539780735969543,0.3507616817951202,0.3382530510425567,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.355642020702362,0.050000000745058,0.2561518549919128,291.154052734375,291.1499938964844,261.87457275390625,260.2513427734375,280.8424377441406,295.0372619628906,291.15386962890625,1.0,0.465606689453125,0.7061284780502319,0.7061284780502319,1.0,1.0,-1.8810598850250244,0.8053864240646362,1.0756734609603882,0.3770292699337005,0.0,0.0,0.7858707308769226,189.9475555419922,193.0,1.7004441022872925,-19528.328125,986.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3515625,18000.0,0.0,0.0,0.4467355012893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401053428649902,1.0401159524917605,-1.0643725545378402e-05,0.0,0.0004533797327894,0.0,0.0,141.22471618652344,0.0,0.0,0.0,0.5919662714004517,4.0,0.0,1.0
477000,293.1445617675781,297.1499938964844,293.1499938964844,0.7960795760154724,-11783.4677734375,304.1569519042969,0.9990000128746032,0.9353643655776978,0.7498820424079895,293.4044189453125,297.1499938964844,293.1499938964844,0.0022844544146209,-182.7759246826172,293.968505859375,0.355642020702362,0.050000000745058,0.0539998076856136,293.1927490234375,297.1499938964844,293.1499938964844,0.1644000858068466,-2653.758544921875,304.1553039550781,0.6612825393676758,0.2344996333122253,0.1689021289348602,293.2039794921875,297.1499938964844,293.1499938964844,0.2692045867443084,-5315.29150390625,304.1570739746094,0.7539780735969543,0.3507616817951202,0.3382530510425567,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.355642020702362,0.050000000745058,0.2561518549919128,291.154052734375,291.1499938964844,261.87457275390625,260.2513427734375,280.8424377441406,295.0372619628906,291.15386962890625,1.0,0.465606689453125,0.7061284780502319,0.7061284780502319,1.0,1.0,-1.8810598850250244,0.8053864240646362,1.0756734609603882,0.3770292699337005,0.0,0.0,0.7858707308769226,189.9475555419922,193.0,1.7004441022872925,-19528.328125,986.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3515625,18000.0,0.0,0.0,0.4467355012893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401053428649902,1.0401159524917605,-1.0643725545378402e-05,0.0,0.0004533797327894,0.0,0.0,141.22471618652344,0.0,0.0,0.0,0.5919662714004517,4.0,0.0,1.0
477060,293.1475524902344,297.1499938964844,293.1499938964844,0.7988700270652771,-11821.45703125,304.14996337890625,0.9990000128746032,0.9348992705345154,0.7524320483207703,293.4057006835937,297.1499938964844,293.1499938964844,0.0022116496693342,-176.98690795898438,293.8730773925781,0.3550859987735748,0.050000000745058,0.0540446266531944,293.19403076171875,297.1499938964844,293.1499938964844,0.1633911877870559,-2640.825439453125,304.1552124023437,0.65932697057724,0.2331624627113342,0.1680188775062561,293.2045593261719,297.1499938964844,293.1499938964844,0.2679630517959595,-5296.07958984375,304.1567687988281,0.7521881461143494,0.3492805957794189,0.3369152545928955,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3550859987735748,0.050000000745058,0.2563644349575043,291.1494445800781,291.1499938964844,261.8340759277344,260.21795654296875,280.8328552246094,295.0390319824219,291.1490478515625,1.0,0.4665620625019073,0.704990804195404,0.704990804195404,1.0,1.0,-1.8817628622055047,0.8053112626075745,1.076451539993286,0.3769758939743042,0.0,0.0,0.7862178087234497,191.1045684814453,196.0,-4.760576725006104,-19536.416015625,990.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,308.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.4465468227863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039798617362976,1.039809226989746,-1.063611671270337e-05,0.0,0.0004531882586888,0.0,0.0,141.08724975585938,0.0,0.0,0.0,0.5918252468109131,4.0,0.0,1.0
477120,293.1475524902344,297.1499938964844,293.1499938964844,0.7988700270652771,-11821.45703125,304.14996337890625,0.9990000128746032,0.9348992705345154,0.7524320483207703,293.4057006835937,297.1499938964844,293.1499938964844,0.0022116496693342,-176.98690795898438,293.8730773925781,0.3550859987735748,0.050000000745058,0.0540446266531944,293.19403076171875,297.1499938964844,293.1499938964844,0.1633911877870559,-2640.825439453125,304.1552124023437,0.65932697057724,0.2331624627113342,0.1680188775062561,293.2045593261719,297.1499938964844,293.1499938964844,0.2679630517959595,-5296.07958984375,304.1567687988281,0.7521881461143494,0.3492805957794189,0.3369152545928955,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3550859987735748,0.050000000745058,0.2563644349575043,291.1494445800781,291.1499938964844,261.8340759277344,260.21795654296875,280.8328552246094,295.0390319824219,291.1490478515625,1.0,0.4665620625019073,0.704990804195404,0.704990804195404,1.0,1.0,-1.8817628622055047,0.8053112626075745,1.076451539993286,0.3769758939743042,0.0,0.0,0.7862178087234497,191.1045684814453,196.0,-4.760576725006104,-19536.416015625,990.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,308.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.4465468227863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039798617362976,1.039809226989746,-1.063611671270337e-05,0.0,0.0004531882586888,0.0,0.0,141.08724975585938,0.0,0.0,0.0,0.5918252468109131,4.0,0.0,1.0
477180,293.1529235839844,297.1499938964844,293.1499938964844,0.8034883737564087,-11880.89453125,304.1423034667969,0.9990000128746032,0.9338767528533936,0.7562611103057861,293.40673828125,297.1499938964844,293.1499938964844,0.0021400381810963,-171.30343627929688,293.7760925292969,0.3542576730251312,0.050000000745058,0.0541121996939182,293.1955261230469,297.1499938964844,293.1499938964844,0.1623634546995163,-2627.648193359375,304.1551818847656,0.6569487452507019,0.2317394018173217,0.1670923382043838,293.2052917480469,297.1499938964844,293.1499938964844,0.2667548954486847,-5277.388671875,304.1565246582031,0.7499871253967285,0.3477509021759033,0.3355549573898315,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3542576730251312,0.050000000745058,0.2566849887371063,291.1426086425781,291.1499938964844,261.7929992675781,260.1839904785156,280.8241882324219,295.0447082519531,291.14215087890625,1.0,0.4681057333946228,0.7038531303405762,0.7038531303405762,1.0,1.0,-1.8840800523757928,0.8059868216514587,1.0780932903289795,0.37732994556427,0.0,0.0,0.7876526117324829,192.8767852783203,199.0,-8.401837348937988,-19559.82421875,998.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.908203125,18000.0,0.0,0.0,0.4464636743068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415630340576172,1.0415736436843872,-1.0653232493496034e-05,0.0,0.0004531038866844,0.0,0.0,141.627197265625,0.0,0.0,0.0,0.5926252007484436,4.0,0.0,1.0
477240,293.1529235839844,297.1499938964844,293.1499938964844,0.8034883737564087,-11880.89453125,304.1423034667969,0.9990000128746032,0.9338767528533936,0.7562611103057861,293.40673828125,297.1499938964844,293.1499938964844,0.0021400381810963,-171.30343627929688,293.7760925292969,0.3542576730251312,0.050000000745058,0.0541121996939182,293.1955261230469,297.1499938964844,293.1499938964844,0.1623634546995163,-2627.648193359375,304.1551818847656,0.6569487452507019,0.2317394018173217,0.1670923382043838,293.2052917480469,297.1499938964844,293.1499938964844,0.2667548954486847,-5277.388671875,304.1565246582031,0.7499871253967285,0.3477509021759033,0.3355549573898315,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3542576730251312,0.050000000745058,0.2566849887371063,291.1426086425781,291.1499938964844,261.7929992675781,260.1839904785156,280.8241882324219,295.0447082519531,291.14215087890625,1.0,0.4681057333946228,0.7038531303405762,0.7038531303405762,1.0,1.0,-1.8840800523757928,0.8059868216514587,1.0780932903289795,0.37732994556427,0.0,0.0,0.7876526117324829,192.8767852783203,199.0,-8.401837348937988,-19559.82421875,998.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.908203125,18000.0,0.0,0.0,0.4464636743068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415630340576172,1.0415736436843872,-1.0653232493496034e-05,0.0,0.0004531038866844,0.0,0.0,141.627197265625,0.0,0.0,0.0,0.5926252007484436,4.0,0.0,1.0
477300,293.15631103515625,297.1499938964844,293.1499938964844,0.8063111305236816,-11916.3642578125,304.1385803222656,0.9990000128746032,0.9331751465797424,0.7585196495056152,293.4071350097656,297.1499938964844,293.1499938964844,0.0021046472247689,-168.49493408203125,293.7275695800781,0.3537728786468506,0.050000000745058,0.054152213037014,293.1963806152344,297.1499938964844,293.1499938964844,0.161833256483078,-2620.83935546875,304.1552124023437,0.6556452512741089,0.2309970110654831,0.1666117459535598,293.2056884765625,297.1499938964844,293.1499938964844,0.2661479711532593,-5267.982421875,304.1564636230469,0.7487786412239075,0.3469680547714233,0.3348638713359833,293.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.3537728786468506,0.050000000745058,0.2568747997283935,291.138916015625,291.1499938964844,261.7724304199219,260.1669311523437,280.8202819824219,295.0488586425781,291.1384582519531,1.0,0.4690345823764801,0.7032843232154846,0.7032843232154846,1.0,1.0,-1.8856607675552368,0.8065203428268433,1.0791404247283936,0.3776118755340576,0.0,0.0,0.7887654304504395,193.9308319091797,199.0,-9.289326667785645,-19575.81640625,1003.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,308.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.9765625,18000.0,0.0,0.0,0.4464846551418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0432684421539309,1.0432791709899902,-1.0672125426935963e-05,0.0,0.0004531251615844,0.0,0.0,142.1725311279297,0.0,0.0,0.0,0.5934017896652222,4.0,0.0,1.0
477360,293.1600646972656,297.1499938964844,293.1499938964844,0.8093934655189514,-11954.6123046875,304.13507080078125,0.9990000128746032,0.9323581457138062,0.7609472870826721,293.4074401855469,297.1499938964844,293.1499938964844,0.0020695126149803,-165.70553588867188,293.67919921875,0.3532548546791076,0.050000000745058,0.0541953556239604,293.197265625,297.1499938964844,293.1499938964844,0.1612889468669891,-2613.8388671875,304.1552429199219,0.6542859077453613,0.2302357405424118,0.1661198437213897,293.2061462402344,297.1499938964844,293.1499938964844,0.2655330002307892,-5258.43359375,304.1564025878906,0.7475189566612244,0.3461741507053375,0.334165096282959,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.3532548546791076,0.050000000745058,0.2570794522762298,291.1352844238281,291.1499938964844,261.7518920898437,260.14990234375,280.8169860839844,295.0538024902344,291.13482666015625,1.0,0.4700401723384857,0.702669084072113,0.702669084072113,1.0,1.0,-1.8874435424804688,0.8071329593658447,1.080310583114624,0.3779286742210388,0.0,0.0,0.7901142239570618,195.06903076171875,187.0,-9.61490249633789,-19593.7890625,1008.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,308.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.392578125,18000.0,0.0,0.0,0.4465564787387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454955101013184,1.045506238937378,-1.069775316864252e-05,0.0,0.0004531980375759,0.0,0.0,142.89556884765625,0.0,0.0,0.0,0.5944176912307739,4.0,0.0,1.0
477420,293.1620788574219,297.1499938964844,293.1499938964844,0.8046023845672607,-11887.845703125,304.1485900878906,0.9990000128746032,0.9316691756248474,0.7563241720199585,293.4075622558594,297.1499938964844,293.1499938964844,0.0019948480185121,-159.68557739257812,293.59478759765625,0.3542443215847015,0.050000000745058,0.0541133359074592,293.1985778808594,297.1499938964844,293.1499938964844,0.1598647534847259,-2595.193115234375,304.1558837890625,0.6541648507118225,0.2287705987691879,0.1650198101997375,293.2066650390625,297.1499938964844,293.1499938964844,0.2638370990753174,-5231.48193359375,304.1571350097656,0.747867226600647,0.3446442186832428,0.3326213657855987,293.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.3542443215847015,0.050000000745058,0.2566903829574585,291.141845703125,291.1499938964844,261.7113037109375,260.1161193847656,280.8167724609375,295.05859375,291.1430969238281,1.0,0.4670327305793762,0.7014386653900146,0.7014386653900146,1.0,1.0,-1.8781639337539675,0.8023277521133423,1.075836181640625,0.3754206597805023,0.0,0.0,0.7911149859428406,192.77862548828125,175.0,9.803601264953612,-19552.908203125,992.5300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.212890625,18000.0,0.0,0.0,0.4467370808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497130155563354,1.049723744392395,-1.0754085451480933e-05,0.0,0.0004533813626039,0.0,0.0,144.34498596191406,0.0,0.0,0.0,0.5962980389595032,4.0,0.0,1.0
477480,293.1620788574219,297.1499938964844,293.1499938964844,0.8046023845672607,-11887.845703125,304.1485900878906,0.9990000128746032,0.9316691756248474,0.7563241720199585,293.4075622558594,297.1499938964844,293.1499938964844,0.0019948480185121,-159.68557739257812,293.59478759765625,0.3542443215847015,0.050000000745058,0.0541133359074592,293.1985778808594,297.1499938964844,293.1499938964844,0.1598647534847259,-2595.193115234375,304.1558837890625,0.6541648507118225,0.2287705987691879,0.1650198101997375,293.2066650390625,297.1499938964844,293.1499938964844,0.2638370990753174,-5231.48193359375,304.1571350097656,0.747867226600647,0.3446442186832428,0.3326213657855987,293.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.3542443215847015,0.050000000745058,0.2566903829574585,291.141845703125,291.1499938964844,261.7113037109375,260.1161193847656,280.8167724609375,295.05859375,291.1430969238281,1.0,0.4670327305793762,0.7014386653900146,0.7014386653900146,1.0,1.0,-1.8781639337539675,0.8023277521133423,1.075836181640625,0.3754206597805023,0.0,0.0,0.7911149859428406,192.77862548828125,175.0,9.803601264953612,-19552.908203125,992.5300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.212890625,18000.0,0.0,0.0,0.4467370808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497130155563354,1.049723744392395,-1.0754085451480933e-05,0.0,0.0004533813626039,0.0,0.0,144.34498596191406,0.0,0.0,0.0,0.5962980389595032,4.0,0.0,1.0
477540,293.1533508300781,297.1499938964844,293.1499938964844,0.790418803691864,-11704.8203125,304.1728210449219,0.9990000128746032,0.9331144690513612,0.7447800636291504,293.4071655273437,297.1499938964844,293.1499938964844,0.0019144407706335,-153.10292053222656,293.527587890625,0.3567660450935364,0.050000000745058,0.0539107359945774,293.1988220214844,297.1499938964844,293.1499938964844,0.1582047641277313,-2573.193115234375,304.1566772460937,0.6561130285263062,0.2274855375289917,0.1639389842748642,293.2065124511719,297.1499938964844,293.1499938964844,0.2616979777812958,-5197.08154296875,304.1583251953125,0.7504273056983948,0.3432422578334808,0.331066370010376,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.3567660450935364,0.050000000745058,0.2557293176651001,291.1675109863281,291.1499938964844,261.6717224121094,260.0831604003906,280.8169250488281,295.0518493652344,291.16943359375,1.0,0.4609718322753906,0.7002082467079163,0.7002082467079163,1.0,1.0,-1.8597443103790283,0.7932820916175842,1.0664622783660889,0.370521068572998,0.0,0.0,0.78717440366745,187.214584350586,178.0,30.4447078704834,-19436.783203125,957.8889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,308.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.446607768535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465797185897827,1.0465904474258425,-1.0733621820691042e-05,0.0,0.0004532501043286,0.0,0.0,143.47027587890625,0.0,0.0,0.0,0.5948706269264221,4.0,0.0,1.0
477600,293.1533508300781,297.1499938964844,293.1499938964844,0.790418803691864,-11704.8203125,304.1728210449219,0.9990000128746032,0.9331144690513612,0.7447800636291504,293.4071655273437,297.1499938964844,293.1499938964844,0.0019144407706335,-153.10292053222656,293.527587890625,0.3567660450935364,0.050000000745058,0.0539107359945774,293.1988220214844,297.1499938964844,293.1499938964844,0.1582047641277313,-2573.193115234375,304.1566772460937,0.6561130285263062,0.2274855375289917,0.1639389842748642,293.2065124511719,297.1499938964844,293.1499938964844,0.2616979777812958,-5197.08154296875,304.1583251953125,0.7504273056983948,0.3432422578334808,0.331066370010376,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.3567660450935364,0.050000000745058,0.2557293176651001,291.1675109863281,291.1499938964844,261.6717224121094,260.0831604003906,280.8169250488281,295.0518493652344,291.16943359375,1.0,0.4609718322753906,0.7002082467079163,0.7002082467079163,1.0,1.0,-1.8597443103790283,0.7932820916175842,1.0664622783660889,0.370521068572998,0.0,0.0,0.78717440366745,187.214584350586,178.0,30.4447078704834,-19436.783203125,957.8889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,308.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.446607768535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465797185897827,1.0465904474258425,-1.0733621820691042e-05,0.0,0.0004532501043286,0.0,0.0,143.47027587890625,0.0,0.0,0.0,0.5948706269264221,4.0,0.0,1.0
477660,293.1426086425781,297.1499938964844,293.1499938964844,0.7814654111862183,-11596.8232421875,304.1795959472656,0.9990000128746032,0.9352171421051024,0.7386372089385986,293.40606689453125,297.1499938964844,293.1499938964844,0.0018378307577222,-146.87173461914062,293.4580383300781,0.3581380546092987,0.050000000745058,0.0538042411208152,293.1984558105469,297.1499938964844,293.1499938964844,0.1568440347909927,-2555.256103515625,304.1567077636719,0.6567317247390747,0.2263259887695312,0.1630395799875259,293.2059631347656,297.1499938964844,293.1499938964844,0.2598759829998016,-5168.05859375,304.1585388183594,0.7514302134513855,0.341918021440506,0.3297041654586792,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3581380546092987,0.050000000745058,0.2552241384983063,291.1875,291.1499938964844,261.6336975097656,260.0514221191406,280.8104858398437,295.0430908203125,291.1880187988281,1.0,0.4580431580543518,0.6991321444511414,0.6991321444511414,1.0,1.0,-1.848908305168152,0.7878617644309998,1.0610466003417969,0.3674511015415191,0.0,0.0,0.7805446982383728,184.2616729736328,181.0,23.414196014404297,-19344.810546875,938.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.7109375,18000.0,0.0,0.0,0.4459485709667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352795124053955,1.0352901220321655,-1.060809154296294e-05,0.0,0.0004525810945779,0.0,0.0,139.8583984375,0.0,0.0,0.0,0.5897808074951172,4.0,0.0,1.0
477720,293.1426086425781,297.1499938964844,293.1499938964844,0.7814654111862183,-11596.8232421875,304.1795959472656,0.9990000128746032,0.9352171421051024,0.7386372089385986,293.40606689453125,297.1499938964844,293.1499938964844,0.0018378307577222,-146.87173461914062,293.4580383300781,0.3581380546092987,0.050000000745058,0.0538042411208152,293.1984558105469,297.1499938964844,293.1499938964844,0.1568440347909927,-2555.256103515625,304.1567077636719,0.6567317247390747,0.2263259887695312,0.1630395799875259,293.2059631347656,297.1499938964844,293.1499938964844,0.2598759829998016,-5168.05859375,304.1585388183594,0.7514302134513855,0.341918021440506,0.3297041654586792,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3581380546092987,0.050000000745058,0.2552241384983063,291.1875,291.1499938964844,261.6336975097656,260.0514221191406,280.8104858398437,295.0430908203125,291.1880187988281,1.0,0.4580431580543518,0.6991321444511414,0.6991321444511414,1.0,1.0,-1.848908305168152,0.7878617644309998,1.0610466003417969,0.3674511015415191,0.0,0.0,0.7805446982383728,184.2616729736328,181.0,23.414196014404297,-19344.810546875,938.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.7109375,18000.0,0.0,0.0,0.4459485709667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352795124053955,1.0352901220321655,-1.060809154296294e-05,0.0,0.0004525810945779,0.0,0.0,139.8583984375,0.0,0.0,0.0,0.5897808074951172,4.0,0.0,1.0
477780,293.1371459960937,297.1499938964844,293.1499938964844,0.7780227065086365,-11561.0517578125,304.17529296875,0.9990000128746032,0.9365222454071044,0.7367861866950989,293.4037780761719,297.1499938964844,293.1499938964844,0.0017695612041279,-141.39981079101562,293.3786926269531,0.3585556745529175,0.050000000745058,0.0537723377346992,293.1980285644531,297.1499938964844,293.1499938964844,0.1558004915714264,-2541.70166015625,304.1561889648437,0.6561696529388428,0.225185751914978,0.1622207313776016,293.2054138183594,297.1499938964844,293.1499938964844,0.2585164904594421,-5146.8046875,304.157958984375,0.7511111497879028,0.3406157493591308,0.3284436464309692,293.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3585556745529175,0.050000000745058,0.2550728321075439,291.1909484863281,291.1499938964844,261.5977783203125,260.0214233398437,280.8054504394531,295.0424194335937,291.1908569335937,1.0,0.4569655954837799,0.6980559825897217,0.6980559825897217,1.0,1.0,-1.8439658880233765,0.7851743698120117,1.0587915182113647,0.3659250438213348,0.0,0.0,0.7747547626495361,183.3403167724609,184.0,8.323555946350098,-19286.771484375,931.4742431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,308.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.439453125,18000.0,0.0,0.0,0.4448866248130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227359533309937,1.022746443748474,-1.0453078175487462e-05,0.0,0.0004515033506322,0.0,0.0,135.76766967773438,0.0,0.0,0.0,0.5840809345245361,4.0,0.0,1.0
477840,293.1371459960937,297.1499938964844,293.1499938964844,0.7780227065086365,-11561.0517578125,304.17529296875,0.9990000128746032,0.9365222454071044,0.7367861866950989,293.4037780761719,297.1499938964844,293.1499938964844,0.0017695612041279,-141.39981079101562,293.3786926269531,0.3585556745529175,0.050000000745058,0.0537723377346992,293.1980285644531,297.1499938964844,293.1499938964844,0.1558004915714264,-2541.70166015625,304.1561889648437,0.6561696529388428,0.225185751914978,0.1622207313776016,293.2054138183594,297.1499938964844,293.1499938964844,0.2585164904594421,-5146.8046875,304.157958984375,0.7511111497879028,0.3406157493591308,0.3284436464309692,293.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.3585556745529175,0.050000000745058,0.2550728321075439,291.1909484863281,291.1499938964844,261.5977783203125,260.0214233398437,280.8054504394531,295.0424194335937,291.1908569335937,1.0,0.4569655954837799,0.6980559825897217,0.6980559825897217,1.0,1.0,-1.8439658880233765,0.7851743698120117,1.0587915182113647,0.3659250438213348,0.0,0.0,0.7747547626495361,183.3403167724609,184.0,8.323555946350098,-19286.771484375,931.4742431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,308.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.439453125,18000.0,0.0,0.0,0.4448866248130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227359533309937,1.022746443748474,-1.0453078175487462e-05,0.0,0.0004515033506322,0.0,0.0,135.76766967773438,0.0,0.0,0.0,0.5840809345245361,4.0,0.0,1.0
477900,293.1360168457031,297.1499938964844,293.1499938964844,0.7777478694915771,-11561.37890625,304.17120361328125,0.9990000128746032,0.9369074106216432,0.7369500994682312,293.402099609375,297.1499938964844,293.1499938964844,0.0017377050826326,-138.86265563964844,293.3381042480469,0.3585186600685119,0.050000000745058,0.0537751764059066,293.1978454589844,297.1499938964844,293.1499938964844,0.1553385257720947,-2535.74267578125,304.1559143066406,0.6555771231651306,0.2246117740869522,0.1618241518735885,293.20513916015625,297.1499938964844,293.1499938964844,0.2579312324523926,-5137.7373046875,304.1575622558594,0.7506099939346313,0.3399650454521179,0.3278344869613647,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.3585186600685119,0.050000000745058,0.2550863027572632,291.189453125,291.1499938964844,261.5807800292969,260.0071716308594,280.8041381835937,295.0452575683594,291.18914794921875,1.0,0.4569395780563354,0.6975179314613342,0.6975179314613342,1.0,1.0,-1.842973709106445,0.7845181226730347,1.0584555864334106,0.365535169839859,0.0,0.0,0.7722675204277039,183.3903961181641,184.0,2.026166677474976,-19267.474609375,930.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,308.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.91796875,18000.0,0.0,0.0,0.4442515671253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168778896331787,1.0168882608413696,-1.0379048035247251e-05,0.0,0.0004508588754106,0.0,0.0,133.8662567138672,0.0,0.0,0.0,0.581413745880127,4.0,0.0,1.0
477960,293.1357727050781,297.1499938964844,293.1499938964844,0.7782271504402161,-11570.892578125,304.16650390625,0.9990000128746032,0.9371361136436462,0.7376549243927002,293.40008544921875,297.1499938964844,293.1499938964844,0.0017073544440791,-136.45260620117188,293.2974548339844,0.358359545469284,0.050000000745058,0.0537873432040214,293.1976928710937,297.1499938964844,293.1499938964844,0.1549015939235687,-2530.123291015625,304.1556396484375,0.6548284292221069,0.2240332961082458,0.1614316403865814,293.20489501953125,297.1499938964844,293.1499938964844,0.2573879361152649,-5129.3515625,304.1571960449219,0.7499387860298157,0.3393125832080841,0.3272334337234497,293.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.358359545469284,0.050000000745058,0.2551440000534057,291.1865234375,291.1499938964844,261.5644836425781,259.9935607910156,280.8037109375,295.050048828125,291.1860656738281,1.0,0.4571675062179565,0.6969860792160034,0.6969860792160034,1.0,1.0,-1.842710018157959,0.7842022180557251,1.058507800102234,0.3653299510478973,0.0,0.0,0.770121693611145,183.6938018798828,187.0,-3.1202216148376465,-19253.390625,931.4650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,308.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.927734375,18000.0,0.0,0.0,0.4435746669769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011563062667847,1.011573314666748,-1.0311096048098989e-05,0.0,0.0004501718794927,0.0,0.0,132.1473388671875,0.0,0.0,0.0,0.5789923071861267,4.0,0.0,1.0
478020,293.1374206542969,297.1499938964844,293.1499938964844,0.7810196280479431,-11611.578125,304.1563415527344,0.9990000128746032,0.9371627569198608,0.7403390407562256,293.3951416015625,297.1499938964844,293.1499938964844,0.0016505437670275,-131.95433044433594,293.2174987792969,0.357756108045578,0.050000000745058,0.0538337528705596,293.1975402832031,297.1499938964844,293.1499938964844,0.154072493314743,-2519.479736328125,304.1551513671875,0.6529666781425476,0.2228609323501587,0.1606525629758834,293.2045288085937,297.1499938964844,293.1499938964844,0.2563816010951996,-5113.8544921875,304.1564636230469,0.7482007741928101,0.338001012802124,0.326047420501709,293.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.357756108045578,0.050000000745058,0.2553641498088836,291.17803955078125,291.1499938964844,261.53436279296875,259.9683532714844,280.80572509765625,295.0650329589844,291.1773986816406,1.0,0.4582210779190063,0.695922315120697,0.695922315120697,1.0,1.0,-1.843892216682434,0.7843641638755798,1.059528112411499,0.3653455972671509,0.0,0.0,0.7669285535812378,184.8998260498047,190.0,-9.877758026123049,-19238.048828125,936.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,308.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.228515625,18000.0,0.0,0.0,0.4421679377555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030192136764526,1.003029465675354,-1.0199859389103947e-05,0.0,0.0004487442492973,0.0,0.0,129.39268493652344,0.0,0.0,0.0,0.5750941038131714,4.0,0.0,1.0
478080,293.1374206542969,297.1499938964844,293.1499938964844,0.7810196280479431,-11611.578125,304.1563415527344,0.9990000128746032,0.9371627569198608,0.7403390407562256,293.3951416015625,297.1499938964844,293.1499938964844,0.0016505437670275,-131.95433044433594,293.2174987792969,0.357756108045578,0.050000000745058,0.0538337528705596,293.1975402832031,297.1499938964844,293.1499938964844,0.154072493314743,-2519.479736328125,304.1551513671875,0.6529666781425476,0.2228609323501587,0.1606525629758834,293.2045288085937,297.1499938964844,293.1499938964844,0.2563816010951996,-5113.8544921875,304.1564636230469,0.7482007741928101,0.338001012802124,0.326047420501709,293.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.357756108045578,0.050000000745058,0.2553641498088836,291.17803955078125,291.1499938964844,261.53436279296875,259.9683532714844,280.80572509765625,295.0650329589844,291.1773986816406,1.0,0.4582210779190063,0.695922315120697,0.695922315120697,1.0,1.0,-1.843892216682434,0.7843641638755798,1.059528112411499,0.3653455972671509,0.0,0.0,0.7669285535812378,184.8998260498047,190.0,-9.877758026123049,-19238.048828125,936.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,308.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.228515625,18000.0,0.0,0.0,0.4421679377555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030192136764526,1.003029465675354,-1.0199859389103947e-05,0.0,0.0004487442492973,0.0,0.0,129.39268493652344,0.0,0.0,0.0,0.5750941038131714,4.0,0.0,1.0
478140,293.1413879394531,297.1499938964844,293.1499938964844,0.7856535911560059,-11673.1416015625,304.14654541015625,0.9990000128746032,0.9366815090179444,0.7442575097084045,293.3891906738281,297.1499938964844,293.1499938964844,0.0015979344025254,-127.79546356201172,293.14068603515625,0.3568823635578155,0.050000000745058,0.0539017915725708,293.1974792480469,297.1499938964844,293.1499938964844,0.1532666236162185,-2509.12451171875,304.15478515625,0.6507615447044373,0.2216671854257583,0.159874603152275,293.2042236328125,297.1499938964844,293.1499938964844,0.2554278075695038,-5099.14453125,304.1559143066406,0.7460924983024597,0.336681991815567,0.3248753249645233,293.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.3568823635578155,0.050000000745058,0.2556869089603424,291.16815185546875,291.1499938964844,261.5079345703125,259.9462280273437,280.8116149902344,295.0860595703125,291.16748046875,1.0,0.4598533511161804,0.6948585510253906,0.6948585510253906,1.0,1.0,-1.846724390983581,0.7852912545204163,1.0614330768585205,0.3657674193382263,0.0,0.0,0.7651703357696533,186.6923675537109,193.0,-12.81352710723877,-19235.30078125,944.4812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,308.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.154296875,18000.0,0.0,0.0,0.4408027529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975082278251648,0.9975183606147766,-1.012543089018436e-05,0.0,0.0004473587614484,0.0,0.0,127.60926055908205,0.0,0.0,0.0,0.5725709795951843,4.0,0.0,1.0
478200,293.1413879394531,297.1499938964844,293.1499938964844,0.7856535911560059,-11673.1416015625,304.14654541015625,0.9990000128746032,0.9366815090179444,0.7442575097084045,293.3891906738281,297.1499938964844,293.1499938964844,0.0015979344025254,-127.79546356201172,293.14068603515625,0.3568823635578155,0.050000000745058,0.0539017915725708,293.1974792480469,297.1499938964844,293.1499938964844,0.1532666236162185,-2509.12451171875,304.15478515625,0.6507615447044373,0.2216671854257583,0.159874603152275,293.2042236328125,297.1499938964844,293.1499938964844,0.2554278075695038,-5099.14453125,304.1559143066406,0.7460924983024597,0.336681991815567,0.3248753249645233,293.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.3568823635578155,0.050000000745058,0.2556869089603424,291.16815185546875,291.1499938964844,261.5079345703125,259.9462280273437,280.8116149902344,295.0860595703125,291.16748046875,1.0,0.4598533511161804,0.6948585510253906,0.6948585510253906,1.0,1.0,-1.846724390983581,0.7852912545204163,1.0614330768585205,0.3657674193382263,0.0,0.0,0.7651703357696533,186.6923675537109,193.0,-12.81352710723877,-19235.30078125,944.4812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,308.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.154296875,18000.0,0.0,0.0,0.4408027529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975082278251648,0.9975183606147766,-1.012543089018436e-05,0.0,0.0004473587614484,0.0,0.0,127.60926055908205,0.0,0.0,0.0,0.5725709795951843,4.0,0.0,1.0
