time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478260,293.14703369140625,297.1499938964844,293.1499938964844,0.7915594577789307,-11748.3193359375,304.13787841796875,0.9990000128746032,0.9357603788375854,0.7489987015724182,293.382568359375,297.1499938964844,293.1499938964844,0.0015488606877624,-123.91464233398438,293.0680236816406,0.3558365702629089,0.050000000745058,0.0539845936000347,293.1975402832031,297.1499938964844,293.1499938964844,0.152455061674118,-2498.656982421875,304.154541015625,0.6483425498008728,0.220454454421997,0.1590935885906219,293.2039489746094,297.1499938964844,293.1499938964844,0.2544821202754974,-5084.4853515625,304.155517578125,0.7437553405761719,0.3353587388992309,0.3237131536006927,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3558365702629089,0.050000000745058,0.2560796737670898,291.1585693359375,291.1499938964844,261.4857482910156,259.9276428222656,280.82183837890625,295.1117248535156,291.1579895019531,1.0,0.4618718922138214,0.693690836429596,0.693690836429596,1.0,1.0,-1.8506546020507808,0.786691427230835,1.0639631748199463,0.3664183616638183,0.0,0.0,0.764677107334137,188.88449096679688,196.0,-13.012598991394045,-19240.130859375,954.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435791015625,308.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.966796875,18000.0,0.0,0.0,0.4395906627178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949110746383668,0.9949211478233336,-1.0086954716825858e-05,0.0,0.0004461286298464,0.0,0.0,126.74298858642578,0.0,0.0,0.0,0.5713694095611572,4.0,0.0,1.0
478320,293.14703369140625,297.1499938964844,293.1499938964844,0.7915594577789307,-11748.3193359375,304.13787841796875,0.9990000128746032,0.9357603788375854,0.7489987015724182,293.382568359375,297.1499938964844,293.1499938964844,0.0015488606877624,-123.91464233398438,293.0680236816406,0.3558365702629089,0.050000000745058,0.0539845936000347,293.1975402832031,297.1499938964844,293.1499938964844,0.152455061674118,-2498.656982421875,304.154541015625,0.6483425498008728,0.220454454421997,0.1590935885906219,293.2039489746094,297.1499938964844,293.1499938964844,0.2544821202754974,-5084.4853515625,304.155517578125,0.7437553405761719,0.3353587388992309,0.3237131536006927,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3558365702629089,0.050000000745058,0.2560796737670898,291.1585693359375,291.1499938964844,261.4857482910156,259.9276428222656,280.82183837890625,295.1117248535156,291.1579895019531,1.0,0.4618718922138214,0.693690836429596,0.693690836429596,1.0,1.0,-1.8506546020507808,0.786691427230835,1.0639631748199463,0.3664183616638183,0.0,0.0,0.764677107334137,188.88449096679688,196.0,-13.012598991394045,-19240.130859375,954.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435791015625,308.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.966796875,18000.0,0.0,0.0,0.4395906627178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949110746383668,0.9949211478233336,-1.0086954716825858e-05,0.0,0.0004461286298464,0.0,0.0,126.74298858642578,0.0,0.0,0.0,0.5713694095611572,4.0,0.0,1.0
478380,293.15386962890625,297.1499938964844,293.1499938964844,0.7983480095863342,-11832.345703125,304.13067626953125,0.9990000128746032,0.9344478249549866,0.7542890906333923,293.3754272460937,297.1499938964844,293.1499938964844,0.0015029755886644,-120.2808837890625,293.0000915527344,0.3546842336654663,0.050000000745058,0.0540776066482067,293.1976318359375,297.1499938964844,293.1499938964844,0.1516261398792266,-2487.917236328125,304.1544189453125,0.6457992792129517,0.2192284166812896,0.1583096235990524,293.2037658691406,297.1499938964844,293.1499938964844,0.2535227537155151,-5069.52783203125,304.1552734375,0.7412828803062439,0.3340347409248352,0.3225594758987427,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3546842336654663,0.050000000745058,0.2565208673477173,291.1501770019531,291.1499938964844,261.46832275390625,259.9130859375,280.8357849121094,295.1412048339844,291.1496887207031,1.0,0.4641493260860443,0.692523181438446,0.692523181438446,1.0,1.0,-1.855321764945984,0.7884305119514465,1.0668911933898926,0.3672392666339874,0.0,0.0,0.7652361392974854,191.35255432128903,199.0,-11.790889739990234,-19249.232421875,966.9617919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.4386135339736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948437809944152,0.9948538541793824,-1.008013805403607e-05,0.0,0.0004451369750313,0.0,0.0,126.66810607910156,0.0,0.0,0.0,0.5713179111480713,4.0,0.0,1.0
478440,293.15386962890625,297.1499938964844,293.1499938964844,0.7983480095863342,-11832.345703125,304.13067626953125,0.9990000128746032,0.9344478249549866,0.7542890906333923,293.3754272460937,297.1499938964844,293.1499938964844,0.0015029755886644,-120.2808837890625,293.0000915527344,0.3546842336654663,0.050000000745058,0.0540776066482067,293.1976318359375,297.1499938964844,293.1499938964844,0.1516261398792266,-2487.917236328125,304.1544189453125,0.6457992792129517,0.2192284166812896,0.1583096235990524,293.2037658691406,297.1499938964844,293.1499938964844,0.2535227537155151,-5069.52783203125,304.1552734375,0.7412828803062439,0.3340347409248352,0.3225594758987427,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3546842336654663,0.050000000745058,0.2565208673477173,291.1501770019531,291.1499938964844,261.46832275390625,259.9130859375,280.8357849121094,295.1412048339844,291.1496887207031,1.0,0.4641493260860443,0.692523181438446,0.692523181438446,1.0,1.0,-1.855321764945984,0.7884305119514465,1.0668911933898926,0.3672392666339874,0.0,0.0,0.7652361392974854,191.35255432128903,199.0,-11.790889739990234,-19249.232421875,966.9617919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.4386135339736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948437809944152,0.9948538541793824,-1.008013805403607e-05,0.0,0.0004451369750313,0.0,0.0,126.66810607910156,0.0,0.0,0.0,0.5713179111480713,4.0,0.0,1.0
478500,293.1576232910156,297.1499938964844,293.1499938964844,0.8019768595695496,-11876.5498046875,304.1275939941406,0.9990000128746032,0.9336596727371216,0.7570751905441284,293.3716735839844,297.1499938964844,293.1499938964844,0.001481101498939,-118.54617309570312,292.96795654296875,0.3540835678577423,0.050000000745058,0.054126851260662,293.1976928710937,297.1499938964844,293.1499938964844,0.1512041687965393,-2482.43212890625,304.1543884277344,0.644502580165863,0.2186125814914703,0.157917246222496,293.2036437988281,297.1499938964844,293.1499938964844,0.2530348002910614,-5061.88818359375,304.1552124023437,0.740017831325531,0.3333737254142761,0.3219859302043915,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.3540835678577423,0.050000000745058,0.2567544877529144,291.14654541015625,291.1499938964844,261.4615783691406,259.9074401855469,280.8438720703125,295.1567077636719,291.1461181640625,1.0,0.4653549492359161,0.6919392943382263,0.6919392943382263,1.0,1.0,-1.8578468561172483,0.7893881797790527,1.0684586763381958,0.3676921129226684,0.0,0.0,0.7658360600471497,192.66050720214844,199.0,-10.899443626403809,-19254.87890625,973.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,308.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.07421875,18000.0,0.0,0.0,0.4382291138172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956081509590148,0.995618224143982,-1.0086811016662978e-05,0.0,0.000444746838184,0.0,0.0,126.88067626953124,0.0,0.0,0.0,0.5716552138328552,4.0,0.0,1.0
478560,293.1615600585937,297.1499938964844,293.1499938964844,0.8058003187179565,-11922.771484375,304.1247253417969,0.9990000128746032,0.9327918887138368,0.7599291801452637,293.3686828613281,297.1499938964844,293.1499938964844,0.0014570291386917,-116.63864135742188,292.93389892578125,0.3534726500511169,0.050000000745058,0.0541774854063987,293.19775390625,297.1499938964844,293.1499938964844,0.1507935225963592,-2477.105712890625,304.1543273925781,0.6431979537010193,0.2179964333772659,0.1575251817703247,293.2035522460937,297.1499938964844,293.1499938964844,0.2525676488876343,-5054.59912109375,304.1551208496094,0.7387421727180481,0.3327144384384155,0.3214148879051208,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.3534726500511169,0.050000000745058,0.2569946646690368,291.1422424316406,291.1499938964844,261.4562072753906,259.9029846191406,280.8462219238281,295.1612548828125,291.1415405273437,1.0,0.4665932357311249,0.6913328170776367,0.6913328170776367,1.0,1.0,-1.860466480255127,0.7903814911842346,1.0700849294662476,0.3681570589542389,0.0,0.0,0.7667807936668396,194.00582885742188,187.0,-12.270442962646484,-19264.935546875,980.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38818359375,308.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.4379229545593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968844056129456,0.9968945384025574,-1.0099563951371238e-05,0.0,0.0004444361547939,0.0,0.0,127.25066375732422,0.0,0.0,0.0,0.5722315907478333,4.0,0.0,1.0
478620,293.1634521484375,297.1499938964844,293.1499938964844,0.8023412227630615,-11870.04296875,304.1394958496094,0.9990000128746032,0.9320908188819884,0.7559290528297424,293.3644104003906,297.1499938964844,293.1499938964844,0.0014047576114535,-112.43741607666016,292.8726501464844,0.35433030128479,0.050000000745058,0.0541065782308578,293.1973571777344,297.1499938964844,293.1499938964844,0.1497093588113784,-2462.7431640625,304.1547241210937,0.6431442499160767,0.2168634980916977,0.1566555500030517,293.2029113769531,297.1499938964844,293.1499938964844,0.2512483596801758,-5033.4384765625,304.1556396484375,0.7390527129173279,0.3314844965934753,0.3201550245285034,293.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.35433030128479,0.050000000745058,0.2566583156585693,291.1454162597656,291.1499938964844,261.4499206542969,259.8978576660156,280.8587951660156,295.16357421875,291.14654541015625,1.0,0.4639455378055572,0.690119743347168,0.690119743347168,1.0,1.0,-1.8526291847229004,0.7862581610679626,1.0663710832595823,0.3659036159515381,0.0,0.0,0.7675564885139465,192.0309295654297,175.0,6.296398162841797,-19209.908203125,966.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.4374431073665619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001481771469116,1.0001583099365234,-1.0139293408428784e-05,0.0,0.0004439491603989,0.0,0.0,128.26426696777344,0.0,0.0,0.0,0.5736517310142517,4.0,0.0,1.0
478680,293.1634521484375,297.1499938964844,293.1499938964844,0.8023412227630615,-11870.04296875,304.1394958496094,0.9990000128746032,0.9320908188819884,0.7559290528297424,293.3644104003906,297.1499938964844,293.1499938964844,0.0014047576114535,-112.43741607666016,292.8726501464844,0.35433030128479,0.050000000745058,0.0541065782308578,293.1973571777344,297.1499938964844,293.1499938964844,0.1497093588113784,-2462.7431640625,304.1547241210937,0.6431442499160767,0.2168634980916977,0.1566555500030517,293.2029113769531,297.1499938964844,293.1499938964844,0.2512483596801758,-5033.4384765625,304.1556396484375,0.7390527129173279,0.3314844965934753,0.3201550245285034,293.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.35433030128479,0.050000000745058,0.2566583156585693,291.1454162597656,291.1499938964844,261.4499206542969,259.8978576660156,280.8587951660156,295.16357421875,291.14654541015625,1.0,0.4639455378055572,0.690119743347168,0.690119743347168,1.0,1.0,-1.8526291847229004,0.7862581610679626,1.0663710832595823,0.3659036159515381,0.0,0.0,0.7675564885139465,192.0309295654297,175.0,6.296398162841797,-19209.908203125,966.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.4374431073665619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001481771469116,1.0001583099365234,-1.0139293408428784e-05,0.0,0.0004439491603989,0.0,0.0,128.26426696777344,0.0,0.0,0.0,0.5736517310142517,4.0,0.0,1.0
478740,293.154296875,297.1499938964844,293.1499938964844,0.7891272306442261,-11696.6806640625,304.1651306152344,0.9990000128746032,0.9335873126983644,0.7447929978370667,293.3607788085937,297.1499938964844,293.1499938964844,0.0013471088605001,-107.72736358642578,292.8290710449219,0.3567640483379364,0.050000000745058,0.0539111793041229,293.1960144042969,297.1499938964844,293.1499938964844,0.1484120488166809,-2445.27197265625,304.1553039550781,0.6451363563537598,0.2159345746040344,0.1558251827955246,293.2016296386719,297.1499938964844,293.1499938964844,0.2494984567165374,-5004.93017578125,304.1566772460937,0.7415793538093567,0.3304044008255005,0.3189057111740112,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.3567640483379364,0.050000000745058,0.2557314336299896,291.1690673828125,291.1499938964844,261.45001220703125,259.8981018066406,280.87457275390625,295.1548156738281,291.1709289550781,1.0,0.4581450521945953,0.6889066696166992,0.6889066696166992,1.0,1.0,-1.8354171514511108,0.7778040766716003,1.0576130151748655,0.3612105548381805,0.0,0.0,0.7635510563850403,186.6807098388672,178.0,27.59700965881348,-19074.626953125,934.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,308.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.55859375,18000.0,0.0,0.0,0.4367750883102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963473677635192,0.9963575005531312,-1.0111919436894825e-05,0.0,0.0004432711866684,0.0,0.0,127.25494384765624,0.0,0.0,0.0,0.5719460248947144,4.0,0.0,1.0
478800,293.154296875,297.1499938964844,293.1499938964844,0.7891272306442261,-11696.6806640625,304.1651306152344,0.9990000128746032,0.9335873126983644,0.7447929978370667,293.3607788085937,297.1499938964844,293.1499938964844,0.0013471088605001,-107.72736358642578,292.8290710449219,0.3567640483379364,0.050000000745058,0.0539111793041229,293.1960144042969,297.1499938964844,293.1499938964844,0.1484120488166809,-2445.27197265625,304.1553039550781,0.6451363563537598,0.2159345746040344,0.1558251827955246,293.2016296386719,297.1499938964844,293.1499938964844,0.2494984567165374,-5004.93017578125,304.1566772460937,0.7415793538093567,0.3304044008255005,0.3189057111740112,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.3567640483379364,0.050000000745058,0.2557314336299896,291.1690673828125,291.1499938964844,261.45001220703125,259.8981018066406,280.87457275390625,295.1548156738281,291.1709289550781,1.0,0.4581450521945953,0.6889066696166992,0.6889066696166992,1.0,1.0,-1.8354171514511108,0.7778040766716003,1.0576130151748655,0.3612105548381805,0.0,0.0,0.7635510563850403,186.6807098388672,178.0,27.59700965881348,-19074.626953125,934.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,308.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.55859375,18000.0,0.0,0.0,0.4367750883102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963473677635192,0.9963575005531312,-1.0111919436894825e-05,0.0,0.0004432711866684,0.0,0.0,127.25494384765624,0.0,0.0,0.0,0.5719460248947144,4.0,0.0,1.0
478860,293.1542358398437,297.1499938964844,293.1499938964844,0.7812613844871521,-11600.4677734375,304.17266845703125,0.9990000128746032,0.9334905743598938,0.7395200133323669,293.369140625,297.1499938964844,293.1499938964844,0.0012607383541762,-100.7372055053711,292.7527770996094,0.3579405546188354,0.050000000745058,0.0538197346031665,293.2047119140625,297.1499938964844,293.1499938964844,0.1460224688053131,-2413.107666015625,304.15753173828125,0.6441727876663208,0.2129917591810226,0.1540125757455825,293.2104797363281,297.1499938964844,293.1499938964844,0.2465264797210693,-4956.3994140625,304.159423828125,0.7413156628608704,0.3272826969623565,0.3162883818149566,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.3579405546188354,0.050000000745058,0.2552976608276367,291.1917419433594,291.1499938964844,261.4557189941406,259.9031066894531,280.8930053710937,295.1542053222656,291.19268798828125,1.0,0.4553098976612091,0.6878526210784912,0.6878526210784912,1.0,1.0,-1.8231282234191888,0.7717288732528687,1.0513992309570312,0.3576850891113281,0.0,0.0,0.7562821507453918,184.07598876953125,181.0,26.920787811279297,-18938.724609375,915.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.275390625,18000.0,0.0,0.0,0.4356286525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839195013046264,0.9839295148849488,-9.981630682887044e-06,0.0,0.0004421077028382,0.0,0.0,123.62596130371094,0.0,0.0,0.0,0.5664077997207642,4.0,0.0,1.0
478920,293.1542358398437,297.1499938964844,293.1499938964844,0.7812613844871521,-11600.4677734375,304.17266845703125,0.9990000128746032,0.9334905743598938,0.7395200133323669,293.369140625,297.1499938964844,293.1499938964844,0.0012607383541762,-100.7372055053711,292.7527770996094,0.3579405546188354,0.050000000745058,0.0538197346031665,293.2047119140625,297.1499938964844,293.1499938964844,0.1460224688053131,-2413.107666015625,304.15753173828125,0.6441727876663208,0.2129917591810226,0.1540125757455825,293.2104797363281,297.1499938964844,293.1499938964844,0.2465264797210693,-4956.3994140625,304.159423828125,0.7413156628608704,0.3272826969623565,0.3162883818149566,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.3579405546188354,0.050000000745058,0.2552976608276367,291.1917419433594,291.1499938964844,261.4557189941406,259.9031066894531,280.8930053710937,295.1542053222656,291.19268798828125,1.0,0.4553098976612091,0.6878526210784912,0.6878526210784912,1.0,1.0,-1.8231282234191888,0.7717288732528687,1.0513992309570312,0.3576850891113281,0.0,0.0,0.7562821507453918,184.07598876953125,181.0,26.920787811279297,-18938.724609375,915.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.275390625,18000.0,0.0,0.0,0.4356286525726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839195013046264,0.9839295148849488,-9.981630682887044e-06,0.0,0.0004421077028382,0.0,0.0,123.62596130371094,0.0,0.0,0.0,0.5664077997207642,4.0,0.0,1.0
478980,293.15545654296875,297.1499938964844,293.1499938964844,0.7784087061882019,-11570.376953125,304.1697082519531,0.9990000128746032,0.9331387877464294,0.7382025122642517,293.3734130859375,297.1499938964844,293.1499938964844,0.0011886310530826,-94.94905853271484,292.6722106933594,0.358237087726593,0.050000000745058,0.0537970252335071,293.2085266113281,297.1499938964844,293.1499938964844,0.1440267413854599,-2386.48046875,304.1583251953125,0.6423436999320984,0.2108279764652252,0.1523932069540023,293.2141418457031,297.1499938964844,293.1499938964844,0.2441180944442749,-4917.6337890625,304.1602478027344,0.7400316596031189,0.3250064849853515,0.3139781057834625,293.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.358237087726593,0.050000000745058,0.2551899254322052,291.1996765136719,291.1499938964844,261.4657592773437,259.9116516113281,280.909912109375,295.1553649902344,291.19976806640625,1.0,0.4542205929756164,0.6867985725402832,0.6867985725402832,1.0,1.0,-1.8166677951812744,0.7683525085449219,1.0483152866363523,0.355650246143341,0.0,0.0,0.7489965558052063,183.34991455078125,184.0,13.08119010925293,-18831.81640625,907.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,308.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18167.779296875,18000.0,0.0,0.0,0.4340230226516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96833336353302,0.9683431386947632,-9.802623935684096e-06,0.0,0.0004404781793709,0.0,0.0,119.0260009765625,0.0,0.0,0.0,0.5594343543052673,4.0,0.0,1.0
479040,293.15545654296875,297.1499938964844,293.1499938964844,0.7784087061882019,-11570.376953125,304.1697082519531,0.9990000128746032,0.9331387877464294,0.7382025122642517,293.3734130859375,297.1499938964844,293.1499938964844,0.0011886310530826,-94.94905853271484,292.6722106933594,0.358237087726593,0.050000000745058,0.0537970252335071,293.2085266113281,297.1499938964844,293.1499938964844,0.1440267413854599,-2386.48046875,304.1583251953125,0.6423436999320984,0.2108279764652252,0.1523932069540023,293.2141418457031,297.1499938964844,293.1499938964844,0.2441180944442749,-4917.6337890625,304.1602478027344,0.7400316596031189,0.3250064849853515,0.3139781057834625,293.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.358237087726593,0.050000000745058,0.2551899254322052,291.1996765136719,291.1499938964844,261.4657592773437,259.9116516113281,280.909912109375,295.1553649902344,291.19976806640625,1.0,0.4542205929756164,0.6867985725402832,0.6867985725402832,1.0,1.0,-1.8166677951812744,0.7683525085449219,1.0483152866363523,0.355650246143341,0.0,0.0,0.7489965558052063,183.34991455078125,184.0,13.08119010925293,-18831.81640625,907.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,308.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18167.779296875,18000.0,0.0,0.0,0.4340230226516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96833336353302,0.9683431386947632,-9.802623935684096e-06,0.0,0.0004404781793709,0.0,0.0,119.0260009765625,0.0,0.0,0.0,0.5594343543052673,4.0,0.0,1.0
479100,293.1566162109375,297.1499938964844,293.1499938964844,0.7783455848693848,-11572.611328125,304.166259765625,0.9990000128746032,0.9328396916389464,0.7385198473930359,293.3743896484375,297.1499938964844,293.1499938964844,0.0011550722410902,-92.26972198486328,292.6307067871094,0.3581656813621521,0.050000000745058,0.0538025274872779,293.2096252441406,297.1499938964844,293.1499938964844,0.1432193368673324,-2375.77978515625,304.15826416015625,0.6413207054138184,0.209870308637619,0.1517057865858078,293.2150573730469,297.1499938964844,293.1499938964844,0.243170216679573,-4902.55517578125,304.1600952148437,0.7392199635505676,0.3240097165107727,0.3130091428756714,293.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.3581656813621521,0.050000000745058,0.2552160322666168,291.19940185546875,291.1499938964844,261.4722900390625,259.91717529296875,280.9181213378906,295.1565246582031,291.19921875,1.0,0.4541749656200409,0.6862715482711792,0.6862715482711792,1.0,1.0,-1.815096735954285,0.7674323320388794,1.0476644039154053,0.3550483882427215,0.0,0.0,0.7457190155982971,183.4523162841797,184.0,6.023016452789307,-18790.05859375,906.3352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,308.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.908203125,18000.0,0.0,0.0,0.4330856800079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606675505638124,0.9606772661209106,-9.712179235066287e-06,0.0,0.0004395268915686,0.0,0.0,116.78008270263672,0.0,0.0,0.0,0.5559985637664795,4.0,0.0,1.0
479160,293.1581420898437,297.1499938964844,293.1499938964844,0.7789925932884216,-11583.560546875,304.162109375,0.9990000128746032,0.93245530128479,0.7393267750740051,293.3748474121094,297.1499938964844,293.1499938964844,0.0011229957453906,-89.7148208618164,292.5888671875,0.3579843044281006,0.050000000745058,0.0538164898753166,293.2103881835937,297.1499938964844,293.1499938964844,0.1424882262945175,-2366.121337890625,304.1580810546875,0.6402262449264526,0.2089619636535644,0.1510649919509887,293.2156677246094,297.1499938964844,293.1499938964844,0.242324948310852,-4889.18310546875,304.1597900390625,0.7383067011833191,0.3230660557746887,0.3121086955070495,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978454589844,0.3579843044281006,0.050000000745058,0.2552822530269623,291.197265625,291.1499938964844,261.479736328125,259.9234619140625,280.9261779785156,295.15802001953125,291.1968688964844,1.0,0.4543742835521698,0.685772716999054,0.685772716999054,1.0,1.0,-1.814310431480408,0.7668849229812622,1.0474255084991455,0.354651540517807,0.0,0.0,0.7427740693092346,183.7871551513672,187.0,-0.1278250962495803,-18755.0,906.6830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,308.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.783203125,18000.0,0.0,0.0,0.4320886433124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9534862041473388,0.9534958600997924,-9.626641258364543e-06,0.0,0.0004385150386951,0.0,0.0,114.6916732788086,0.0,0.0,0.0,0.5527784824371338,4.0,0.0,1.0
479220,293.16229248046875,297.1499938964844,293.1499938964844,0.7820771336555481,-11626.779296875,304.1529541015625,0.9990000128746032,0.931410789489746,0.7421398162841797,293.3744812011719,297.1499938964844,293.1499938964844,0.0010620116954669,-84.86865997314453,292.5048828125,0.3573546409606933,0.050000000745058,0.0538652539253234,293.2112731933594,297.1499938964844,293.1499938964844,0.1411915123462677,-2349.047607421875,304.1575622558594,0.637855589389801,0.2072539031505584,0.1498861759901046,293.2162170410156,297.1499938964844,293.1499938964844,0.240852952003479,-4866.03076171875,304.15899658203125,0.7362217307090759,0.3212922811508178,0.3104535043239593,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.3573546409606933,0.050000000745058,0.2555135786533355,291.189208984375,291.1499938964844,261.4973449707031,259.938232421875,280.94256591796875,295.162109375,291.18853759765625,1.0,0.4553685188293457,0.6847751140594482,0.6847751140594482,1.0,1.0,-1.8146201372146609,0.766661524772644,1.0479587316513062,0.3543249368667602,0.0,0.0,0.7380572557449341,185.02786254882807,190.0,-8.83321762084961,-18702.75,910.7884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,308.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18125.71875,18000.0,0.0,0.0,0.4299917817115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412903785705566,0.941299855709076,-9.479516847932246e-06,0.0,0.000436386995716,0.0,0.0,111.1791763305664,0.0,0.0,0.0,0.5473067164421082,4.0,0.0,1.0
479280,293.16229248046875,297.1499938964844,293.1499938964844,0.7820771336555481,-11626.779296875,304.1529541015625,0.9990000128746032,0.931410789489746,0.7421398162841797,293.3744812011719,297.1499938964844,293.1499938964844,0.0010620116954669,-84.86865997314453,292.5048828125,0.3573546409606933,0.050000000745058,0.0538652539253234,293.2112731933594,297.1499938964844,293.1499938964844,0.1411915123462677,-2349.047607421875,304.1575622558594,0.637855589389801,0.2072539031505584,0.1498861759901046,293.2162170410156,297.1499938964844,293.1499938964844,0.240852952003479,-4866.03076171875,304.15899658203125,0.7362217307090759,0.3212922811508178,0.3104535043239593,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.3573546409606933,0.050000000745058,0.2555135786533355,291.189208984375,291.1499938964844,261.4973449707031,259.938232421875,280.94256591796875,295.162109375,291.18853759765625,1.0,0.4553685188293457,0.6847751140594482,0.6847751140594482,1.0,1.0,-1.8146201372146609,0.766661524772644,1.0479587316513062,0.3543249368667602,0.0,0.0,0.7380572557449341,185.02786254882807,190.0,-8.83321762084961,-18702.75,910.7884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,308.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18125.71875,18000.0,0.0,0.0,0.4299917817115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412903785705566,0.941299855709076,-9.479516847932246e-06,0.0,0.000436386995716,0.0,0.0,111.1791763305664,0.0,0.0,0.0,0.5473067164421082,4.0,0.0,1.0
479340,293.167724609375,297.1499938964844,293.1499938964844,0.7869395017623901,-11690.3154296875,304.1438903808594,0.9990000128746032,0.9300003051757812,0.7461114525794983,293.373046875,297.1499938964844,293.1499938964844,0.0010039546759799,-80.26033020019531,292.4218139648437,0.3564731180667877,0.050000000745058,0.0539343953132629,293.2115783691406,297.1499938964844,293.1499938964844,0.1400294154882431,-2333.767822265625,304.156982421875,0.6353106498718262,0.2056394070386886,0.148797258734703,293.2161865234375,297.1499938964844,293.1499938964844,0.2395551800727844,-4845.677734375,304.1581420898437,0.7338867783546448,0.3196166455745697,0.3089243471622467,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.3564731180667877,0.050000000745058,0.2558415532112121,291.1787414550781,291.1499938964844,261.5181579589844,259.9556579589844,280.9597473144531,295.16748046875,291.1780090332031,1.0,0.4569356441497803,0.6837775111198425,0.6837775111198425,1.0,1.0,-1.8167213201522827,0.7672652006149292,1.0494561195373535,0.3544372022151947,0.0,0.0,0.7349138259887695,186.82586669921875,193.0,-13.223631858825684,-18669.1640625,918.1942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,308.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.509765625,18000.0,0.0,0.0,0.4278928637504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932429850101471,0.9324392080307008,-9.370512088935357e-06,0.0,0.0004342568863648,0.0,0.0,108.6489486694336,0.0,0.0,0.0,0.5433253049850464,4.0,0.0,1.0
479400,293.167724609375,297.1499938964844,293.1499938964844,0.7869395017623901,-11690.3154296875,304.1438903808594,0.9990000128746032,0.9300003051757812,0.7461114525794983,293.373046875,297.1499938964844,293.1499938964844,0.0010039546759799,-80.26033020019531,292.4218139648437,0.3564731180667877,0.050000000745058,0.0539343953132629,293.2115783691406,297.1499938964844,293.1499938964844,0.1400294154882431,-2333.767822265625,304.156982421875,0.6353106498718262,0.2056394070386886,0.148797258734703,293.2161865234375,297.1499938964844,293.1499938964844,0.2395551800727844,-4845.677734375,304.1581420898437,0.7338867783546448,0.3196166455745697,0.3089243471622467,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.3564731180667877,0.050000000745058,0.2558415532112121,291.1787414550781,291.1499938964844,261.5181579589844,259.9556579589844,280.9597473144531,295.16748046875,291.1780090332031,1.0,0.4569356441497803,0.6837775111198425,0.6837775111198425,1.0,1.0,-1.8167213201522827,0.7672652006149292,1.0494561195373535,0.3544372022151947,0.0,0.0,0.7349138259887695,186.82586669921875,193.0,-13.223631858825684,-18669.1640625,918.1942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,308.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.509765625,18000.0,0.0,0.0,0.4278928637504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932429850101471,0.9324392080307008,-9.370512088935357e-06,0.0,0.0004342568863648,0.0,0.0,108.6489486694336,0.0,0.0,0.0,0.5433253049850464,4.0,0.0,1.0
479460,293.1742248535156,297.1499938964844,293.1499938964844,0.793045699596405,-11767.2939453125,304.1357727050781,0.9990000128746032,0.9282335042953492,0.7508718967437744,293.3710327148437,297.1499938964844,293.1499938964844,0.0009476635605096,-75.79023742675781,292.3404846191406,0.355428010225296,0.050000000745058,0.054017748683691,293.2115478515625,297.1499938964844,293.1499938964844,0.1389372050762176,-2319.384033203125,304.1564636230469,0.6326522827148438,0.2040809839963913,0.1477636247873306,293.21588134765625,297.1499938964844,293.1499938964844,0.2383453845977783,-4826.6708984375,304.157470703125,0.7313872575759888,0.3180027306079864,0.307474821805954,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.355428010225296,0.050000000745058,0.2562369406223297,291.16802978515625,291.1499938964844,261.5419006347656,259.9754333496094,280.9786376953125,295.1739501953125,291.1673583984375,1.0,0.4588921070098877,0.6826685667037964,0.6826685667037964,1.0,1.0,-1.8200299739837649,0.7683842182159424,1.0516457557678225,0.3547991812229156,0.0,0.0,0.7332301139831543,189.01153564453125,196.0,-14.38272476196289,-18648.580078125,927.8865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099853515625,308.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.75390625,18000.0,0.0,0.0,0.425931841135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269406795501708,0.926949977874756,-9.300447345594876e-06,0.0,0.0004322666500229,0.0,0.0,107.07694244384766,0.0,0.0,0.0,0.5408478379249573,4.0,0.0,1.0
479520,293.1742248535156,297.1499938964844,293.1499938964844,0.793045699596405,-11767.2939453125,304.1357727050781,0.9990000128746032,0.9282335042953492,0.7508718967437744,293.3710327148437,297.1499938964844,293.1499938964844,0.0009476635605096,-75.79023742675781,292.3404846191406,0.355428010225296,0.050000000745058,0.054017748683691,293.2115478515625,297.1499938964844,293.1499938964844,0.1389372050762176,-2319.384033203125,304.1564636230469,0.6326522827148438,0.2040809839963913,0.1477636247873306,293.21588134765625,297.1499938964844,293.1499938964844,0.2383453845977783,-4826.6708984375,304.157470703125,0.7313872575759888,0.3180027306079864,0.307474821805954,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.355428010225296,0.050000000745058,0.2562369406223297,291.16802978515625,291.1499938964844,261.5419006347656,259.9754333496094,280.9786376953125,295.1739501953125,291.1673583984375,1.0,0.4588921070098877,0.6826685667037964,0.6826685667037964,1.0,1.0,-1.8200299739837649,0.7683842182159424,1.0516457557678225,0.3547991812229156,0.0,0.0,0.7332301139831543,189.01153564453125,196.0,-14.38272476196289,-18648.580078125,927.8865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099853515625,308.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.75390625,18000.0,0.0,0.0,0.425931841135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269406795501708,0.926949977874756,-9.300447345594876e-06,0.0,0.0004322666500229,0.0,0.0,107.07694244384766,0.0,0.0,0.0,0.5408478379249573,4.0,0.0,1.0
479580,293.1816101074219,297.1499938964844,293.1499938964844,0.800026535987854,-11853.158203125,304.1289367675781,0.9990000128746032,0.926124393939972,0.7561647891998291,293.3687438964844,297.1499938964844,293.1499938964844,0.0008925108704715,-71.40579223632812,292.2611389160156,0.3542805910110473,0.050000000745058,0.0541110448539257,293.2113952636719,297.1499938964844,293.1499938964844,0.1378793269395828,-2305.408935546875,304.15606689453125,0.6299221515655518,0.2025564014911651,0.14676433801651,293.2154235839844,297.1499938964844,293.1499938964844,0.2371778488159179,-4808.2568359375,304.15692138671875,0.7287828326225281,0.3164295852184295,0.3060779273509979,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.3542805910110473,0.050000000745058,0.256679505109787,291.15802001953125,291.1499938964844,261.5681457519531,259.99725341796875,280.9985656738281,295.1813049316406,291.1573791503906,1.0,0.4611117243766784,0.6815596222877502,0.6815596222877502,1.0,1.0,-1.8241512775421145,0.7698748111724854,1.054276466369629,0.3553501963615417,0.0,0.0,0.7328444719314575,191.4677124023437,184.0,-13.925495147705078,-18637.193359375,939.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,308.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.4242207705974579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92453134059906,0.9245405793190002,-9.26606389839435e-06,0.0,0.0004305301408749,0.0,0.0,106.36064910888672,0.0,0.0,0.0,0.5397448539733887,4.0,0.0,1.0
479640,293.1816101074219,297.1499938964844,293.1499938964844,0.800026535987854,-11853.158203125,304.1289367675781,0.9990000128746032,0.926124393939972,0.7561647891998291,293.3687438964844,297.1499938964844,293.1499938964844,0.0008925108704715,-71.40579223632812,292.2611389160156,0.3542805910110473,0.050000000745058,0.0541110448539257,293.2113952636719,297.1499938964844,293.1499938964844,0.1378793269395828,-2305.408935546875,304.15606689453125,0.6299221515655518,0.2025564014911651,0.14676433801651,293.2154235839844,297.1499938964844,293.1499938964844,0.2371778488159179,-4808.2568359375,304.15692138671875,0.7287828326225281,0.3164295852184295,0.3060779273509979,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.3542805910110473,0.050000000745058,0.256679505109787,291.15802001953125,291.1499938964844,261.5681457519531,259.99725341796875,280.9985656738281,295.1813049316406,291.1573791503906,1.0,0.4611117243766784,0.6815596222877502,0.6815596222877502,1.0,1.0,-1.8241512775421145,0.7698748111724854,1.054276466369629,0.3553501963615417,0.0,0.0,0.7328444719314575,191.4677124023437,184.0,-13.925495147705078,-18637.193359375,939.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,308.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.4242207705974579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92453134059906,0.9245405793190002,-9.26606389839435e-06,0.0,0.0004305301408749,0.0,0.0,106.36064910888672,0.0,0.0,0.0,0.5397448539733887,4.0,0.0,1.0
479700,293.1840209960937,297.1499938964844,293.1499938964844,0.799625813961029,-11844.2509765625,304.13360595703125,0.9990000128746032,0.92524653673172,0.7552194595336914,293.3674621582031,297.1499938964844,293.1499938964844,0.0008655926794745,-69.2562255859375,292.2248229980469,0.3544844686985016,0.050000000745058,0.0540943294763565,293.21112060546875,297.1499938964844,293.1499938964844,0.1372752487659454,-2297.33251953125,304.15606689453125,0.6294532418251038,0.2018313258886337,0.1462321877479553,293.2149963378906,297.1499938964844,293.1499938964844,0.2364895492792129,-4797.2138671875,304.15692138671875,0.7285196781158447,0.3156800270080566,0.3053373694419861,293.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.3544844686985016,0.050000000745058,0.2566002309322357,291.1559753417969,291.1499938964844,261.58209228515625,260.00885009765625,281.0119323730469,295.1839599609375,291.1563720703125,1.0,0.4601627886295318,0.6810051202774048,0.6810051202774048,1.0,1.0,-1.8213813304901123,0.7683641314506531,1.0530171394348145,0.3544973134994507,0.0,0.0,0.7326923608779907,190.9826812744141,184.0,-6.48764705657959,-18605.12109375,935.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860900878906,308.7745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.4234620332717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924235701560974,0.9242449998855592,-9.260286788048688e-06,0.0,0.0004297601408325,0.0,0.0,106.25989532470705,0.0,0.0,0.0,0.5395854115486145,4.0,0.0,1.0
479760,293.18328857421875,297.1499938964844,293.1499938964844,0.7960594296455383,-11795.1396484375,304.1430969238281,0.9990000128746032,0.9249608516693116,0.7519307732582092,293.3660888671875,297.1499938964844,293.1499938964844,0.0008377524791285,-67.01173400878906,292.1967468261719,0.35519739985466,0.050000000745058,0.0540363825857639,293.2105712890625,297.1499938964844,293.1499938964844,0.1365757882595062,-2287.842041015625,304.15625,0.6295984983444214,0.2011624276638031,0.1457028836011886,293.21441650390625,297.1499938964844,293.1499938964844,0.2356277406215667,-4783.13818359375,304.1572265625,0.7289527654647827,0.3149747848510742,0.3045944273471832,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.35519739985466,0.050000000745058,0.2563253343105316,291.1624450683594,291.1499938964844,261.5965576171875,260.0208435058594,281.0260314941406,295.1834411621094,291.1636047363281,1.0,0.458292543888092,0.6804393529891968,0.6804393529891968,1.0,1.0,-1.8155081272125244,0.7654284238815308,1.0500797033309937,0.3528085052967071,0.0,0.0,0.7312427163124084,189.37939453125,172.0,6.646077156066895,-18550.498046875,925.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7421875,18000.0,0.0,0.0,0.4227058887481689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229367971420288,0.922946035861969,-9.249813956557771e-06,0.0,0.000428992731031,0.0,0.0,105.9425048828125,0.0,0.0,0.0,0.538972795009613,4.0,0.0,1.0
479820,293.1737976074219,297.1499938964844,293.1499938964844,0.7826393246650696,-11620.005859375,304.1678771972656,0.9990000128746032,0.9260215163230896,0.7406173944473267,293.3630676269531,297.1499938964844,293.1499938964844,0.0007809340022504,-62.41542816162109,292.1506042480469,0.3576954901218414,0.050000000745058,0.0538389608263969,293.2086181640625,297.1499938964844,293.1499938964844,0.1351593434810638,-2268.499267578125,304.1565246582031,0.6312476992607117,0.2000255435705185,0.1447156518697738,293.2125549316406,297.1499938964844,293.1499938964844,0.2337765097618103,-4752.74267578125,304.15789794921875,0.7313026785850525,0.3137150704860687,0.3031618297100067,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.3576954901218414,0.050000000745058,0.255388855934143,291.1844177246094,291.1499938964844,261.6268005371094,260.0458679199219,281.0548400878906,295.1743469238281,291.1860656738281,1.0,0.4523527026176452,0.6793078184127808,0.6793078184127808,1.0,1.0,-1.7976609468460083,0.7567492723464966,1.0409116744995115,0.3478835821151733,0.0,0.0,0.725262463092804,183.9692840576172,175.0,25.263866424560547,-18378.791015625,892.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.89453125,18000.0,0.0,0.0,0.4209904372692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139165878295898,0.9139257669448853,-9.167552889266515e-06,0.0,0.0004272517689969,0.0,0.0,103.6755142211914,0.0,0.0,0.0,0.5350227355957031,4.0,0.0,1.0
479880,293.1737976074219,297.1499938964844,293.1499938964844,0.7826393246650696,-11620.005859375,304.1678771972656,0.9990000128746032,0.9260215163230896,0.7406173944473267,293.3630676269531,297.1499938964844,293.1499938964844,0.0007809340022504,-62.41542816162109,292.1506042480469,0.3576954901218414,0.050000000745058,0.0538389608263969,293.2086181640625,297.1499938964844,293.1499938964844,0.1351593434810638,-2268.499267578125,304.1565246582031,0.6312476992607117,0.2000255435705185,0.1447156518697738,293.2125549316406,297.1499938964844,293.1499938964844,0.2337765097618103,-4752.74267578125,304.15789794921875,0.7313026785850525,0.3137150704860687,0.3031618297100067,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.3576954901218414,0.050000000745058,0.255388855934143,291.1844177246094,291.1499938964844,261.6268005371094,260.0458679199219,281.0548400878906,295.1743469238281,291.1860656738281,1.0,0.4523527026176452,0.6793078184127808,0.6793078184127808,1.0,1.0,-1.7976609468460083,0.7567492723464966,1.0409116744995115,0.3478835821151733,0.0,0.0,0.725262463092804,183.9692840576172,175.0,25.263866424560547,-18378.791015625,892.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.89453125,18000.0,0.0,0.0,0.4209904372692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139165878295898,0.9139257669448853,-9.167552889266515e-06,0.0,0.0004272517689969,0.0,0.0,103.6755142211914,0.0,0.0,0.0,0.5350227355957031,4.0,0.0,1.0
479940,293.1619567871094,297.1499938964844,293.1499938964844,0.7744220495223999,-11519.7705078125,304.1750793457031,0.9990000128746032,0.9278278350830078,0.7345746159553528,293.359619140625,297.1499938964844,293.1499938964844,0.0007250440539792,-57.920440673828125,292.0992431640625,0.3590590357780456,0.050000000745058,0.0537347793579101,293.2059936523437,297.1499938964844,293.1499938964844,0.1341026574373245,-2254.177490234375,304.1560974121094,0.6318216919898987,0.199071779847145,0.1439520120620727,293.2102966308594,297.1499938964844,293.1499938964844,0.2323303371667862,-4729.283203125,304.1576538085937,0.7322664856910706,0.3125895261764526,0.3019760251045227,293.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976928710937,0.3590590357780456,0.050000000745058,0.2548946440219879,291.1981811523437,291.1499938964844,261.6584777832031,260.072021484375,281.07696533203125,295.162353515625,291.1982727050781,1.0,0.4495055079460144,0.6781763434410095,0.6781763434410095,1.0,1.0,-1.787336826324463,0.7515828013420105,1.0357539653778076,0.3447012603282928,0.0,0.0,0.717598021030426,181.08950805664065,178.0,15.346116065979004,-18226.62109375,875.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,308.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.109375,18000.0,0.0,0.0,0.4188209772109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897968590259552,0.8979775905609131,-9.005021638586186e-06,0.0,0.000425050035119,0.0,0.0,99.60079956054688,0.0,0.0,0.0,0.5280976295471191,4.0,0.0,1.0
480000,293.1619567871094,297.1499938964844,293.1499938964844,0.7744220495223999,-11519.7705078125,304.1750793457031,0.9990000128746032,0.9278278350830078,0.7345746159553528,293.359619140625,297.1499938964844,293.1499938964844,0.0007250440539792,-57.920440673828125,292.0992431640625,0.3590590357780456,0.050000000745058,0.0537347793579101,293.2059936523437,297.1499938964844,293.1499938964844,0.1341026574373245,-2254.177490234375,304.1560974121094,0.6318216919898987,0.199071779847145,0.1439520120620727,293.2102966308594,297.1499938964844,293.1499938964844,0.2323303371667862,-4729.283203125,304.1576538085937,0.7322664856910706,0.3125895261764526,0.3019760251045227,293.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976928710937,0.3590590357780456,0.050000000745058,0.2548946440219879,291.1981811523437,291.1499938964844,261.6584777832031,260.072021484375,281.07696533203125,295.162353515625,291.1982727050781,1.0,0.4495055079460144,0.6781763434410095,0.6781763434410095,1.0,1.0,-1.787336826324463,0.7515828013420105,1.0357539653778076,0.3447012603282928,0.0,0.0,0.717598021030426,181.08950805664065,178.0,15.346116065979004,-18226.62109375,875.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,308.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.109375,18000.0,0.0,0.0,0.4188209772109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897968590259552,0.8979775905609131,-9.005021638586186e-06,0.0,0.000425050035119,0.0,0.0,99.60079956054688,0.0,0.0,0.0,0.5280976295471191,4.0,0.0,1.0
