time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480060,293.1552124023437,297.1499938964844,293.1499938964844,0.771596372127533,-11490.484375,304.1712646484375,0.9990000128746032,0.9289025664329528,0.732761800289154,293.3558044433594,297.1499938964844,293.1499938964844,0.0006740351673215,-53.85138702392578,292.034912109375,0.3594721853733063,0.050000000745058,0.0537037029862403,293.2034606933594,297.1499938964844,293.1499938964844,0.133355438709259,-2244.246826171875,304.1553039550781,0.6314042806625366,0.1981687843799591,0.1432941406965255,293.2080383300781,297.1499938964844,293.1499938964844,0.2313402742147445,-4713.61669921875,304.15673828125,0.7320400476455688,0.3115214705467224,0.3009287118911743,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.3594721853733063,0.050000000745058,0.2547472417354584,291.1955261230469,291.1499938964844,261.6912841796875,260.0990295410156,281.0965576171875,295.1553955078125,291.195068359375,1.0,0.4484941661357879,0.6772679090499878,0.6772679090499878,1.0,1.0,-1.7828954458236694,0.7492014765739441,1.03369402885437,0.3431215286254883,0.0,0.0,0.7116143703460693,180.19776916503903,181.0,0.1695659905672073,-18120.833984375,868.6309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681213378906,308.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.53515625,18000.0,0.0,0.0,0.4163366556167602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883202075958252,0.8832108974456787,-8.841556336847134e-06,0.0,0.0004225287702865,0.0,0.0,95.81037902832033,0.0,0.0,0.0,0.5216193199157715,4.0,0.0,1.0
480120,293.1552124023437,297.1499938964844,293.1499938964844,0.771596372127533,-11490.484375,304.1712646484375,0.9990000128746032,0.9289025664329528,0.732761800289154,293.3558044433594,297.1499938964844,293.1499938964844,0.0006740351673215,-53.85138702392578,292.034912109375,0.3594721853733063,0.050000000745058,0.0537037029862403,293.2034606933594,297.1499938964844,293.1499938964844,0.133355438709259,-2244.246826171875,304.1553039550781,0.6314042806625366,0.1981687843799591,0.1432941406965255,293.2080383300781,297.1499938964844,293.1499938964844,0.2313402742147445,-4713.61669921875,304.15673828125,0.7320400476455688,0.3115214705467224,0.3009287118911743,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.3594721853733063,0.050000000745058,0.2547472417354584,291.1955261230469,291.1499938964844,261.6912841796875,260.0990295410156,281.0965576171875,295.1553955078125,291.195068359375,1.0,0.4484941661357879,0.6772679090499878,0.6772679090499878,1.0,1.0,-1.7828954458236694,0.7492014765739441,1.03369402885437,0.3431215286254883,0.0,0.0,0.7116143703460693,180.19776916503903,181.0,0.1695659905672073,-18120.833984375,868.6309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681213378906,308.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.53515625,18000.0,0.0,0.0,0.4163366556167602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883202075958252,0.8832108974456787,-8.841556336847134e-06,0.0,0.0004225287702865,0.0,0.0,95.81037902832033,0.0,0.0,0.0,0.5216193199157715,4.0,0.0,1.0
480180,293.15252685546875,297.1499938964844,293.1499938964844,0.7722591757774353,-11505.0,304.1630249023437,0.9990000128746032,0.9293234944343568,0.7336403131484985,293.3519287109375,297.1499938964844,293.1499938964844,0.000625206856057,-49.96710968017578,291.9661865234375,0.3592718541622162,0.050000000745058,0.0537187904119491,293.20123291015625,297.1499938964844,293.1499938964844,0.1327318549156189,-2236.039794921875,304.1545715332031,0.6303166747093201,0.1972669512033462,0.1426778584718704,293.2059631347656,297.1499938964844,293.1499938964844,0.230552390217781,-4701.3134765625,304.15582275390625,0.7310386300086975,0.3104735016822815,0.2999541163444519,293.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.3592718541622162,0.050000000745058,0.2548188269138336,291.1866149902344,291.1499938964844,261.7248229980469,260.1265869140625,281.115966796875,295.1525573730469,291.18585205078125,1.0,0.4487573802471161,0.6763594746589661,0.6763594746589661,1.0,1.0,-1.7821422815322876,0.7485198378562927,1.03362238407135,0.3424632549285888,0.0,0.0,0.7072941660881042,180.5586700439453,184.0,-9.690872192382812,-18050.189453125,869.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7112731933594,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.048828125,18000.0,0.0,0.0,0.4137400388717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716026544570923,0.8716113567352295,-8.710153451829683e-06,0.0,0.000419893534854,0.0,0.0,92.86940002441406,0.0,0.0,0.0,0.5165190696716309,4.0,0.0,1.0
480240,293.15252685546875,297.1499938964844,293.1499938964844,0.7722591757774353,-11505.0,304.1630249023437,0.9990000128746032,0.9293234944343568,0.7336403131484985,293.3519287109375,297.1499938964844,293.1499938964844,0.000625206856057,-49.96710968017578,291.9661865234375,0.3592718541622162,0.050000000745058,0.0537187904119491,293.20123291015625,297.1499938964844,293.1499938964844,0.1327318549156189,-2236.039794921875,304.1545715332031,0.6303166747093201,0.1972669512033462,0.1426778584718704,293.2059631347656,297.1499938964844,293.1499938964844,0.230552390217781,-4701.3134765625,304.15582275390625,0.7310386300086975,0.3104735016822815,0.2999541163444519,293.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.3592718541622162,0.050000000745058,0.2548188269138336,291.1866149902344,291.1499938964844,261.7248229980469,260.1265869140625,281.115966796875,295.1525573730469,291.18585205078125,1.0,0.4487573802471161,0.6763594746589661,0.6763594746589661,1.0,1.0,-1.7821422815322876,0.7485198378562927,1.03362238407135,0.3424632549285888,0.0,0.0,0.7072941660881042,180.5586700439453,184.0,-9.690872192382812,-18050.189453125,869.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7112731933594,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.048828125,18000.0,0.0,0.0,0.4137400388717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716026544570923,0.8716113567352295,-8.710153451829683e-06,0.0,0.000419893534854,0.0,0.0,92.86940002441406,0.0,0.0,0.0,0.5165190696716309,4.0,0.0,1.0
480300,293.15240478515625,297.1499938964844,293.1499938964844,0.7735726237297058,-11524.09375,304.15826416015625,0.9990000128746032,0.9293131232261658,0.7348045706748962,293.3500366210937,297.1499938964844,293.1499938964844,0.0006012265221215,-48.060691833496094,291.9309997558594,0.3590070009231567,0.050000000745058,0.0537387914955616,293.20025634765625,297.1499938964844,293.1499938964844,0.1324412077665329,-2232.224609375,304.1542663574219,0.6295859217643738,0.1968088150024414,0.1423752158880233,293.2050170898437,297.1499938964844,293.1499938964844,0.2301988303661346,-4695.81396484375,304.1553955078125,0.7303265333175659,0.3099498450756073,0.2994813024997711,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.3590070009231567,0.050000000745058,0.2549136877059936,291.18096923828125,291.1499938964844,261.7417907714844,260.1404724121094,281.125732421875,295.15240478515625,291.1801452636719,1.0,0.4492309093475342,0.6759052872657776,0.6759052872657776,1.0,1.0,-1.7827463150024414,0.748629629611969,1.0341166257858276,0.3423770666122436,0.0,0.0,0.7057979702949524,181.0767517089844,184.0,-12.683172225952148,-18025.376953125,871.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,308.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.029296875,18000.0,0.0,0.0,0.4124603569507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672318458557129,0.8672405481338501,-8.659475497552194e-06,0.0,0.0004185948346275,0.0,0.0,91.765869140625,0.0,0.0,0.0,0.5145923495292664,4.0,0.0,1.0
480360,293.1529846191406,297.1499938964844,293.1499938964844,0.7753962874412537,-11549.1259765625,304.1534729003906,0.9990000128746032,0.9291679263114928,0.7363367080688477,293.34820556640625,297.1499938964844,293.1499938964844,0.0005775179597549,-46.17562484741211,291.89569091796875,0.358659565448761,0.050000000745058,0.0537651591002941,293.1993713378906,297.1499938964844,293.1499938964844,0.1321546882390976,-2228.4599609375,304.1540222167969,0.6287577748298645,0.1963434070348739,0.1420727670192718,293.2041320800781,297.1499938964844,293.1499938964844,0.2298574298620224,-4690.49755859375,304.155029296875,0.7295065522193909,0.3094240128993988,0.2990134954452514,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.358659565448761,0.050000000745058,0.2550387680530548,291.175048828125,291.1499938964844,261.7587585449219,260.15435791015625,281.13592529296875,295.1529235839844,291.1742248535156,1.0,0.4498774111270904,0.6753907799720764,0.6753907799720764,1.0,1.0,-1.7838424444198608,0.7489426136016846,1.0348998308181765,0.3423894643783569,0.0,0.0,0.7047226428985596,181.7671356201172,187.0,-14.506260871887209,-18005.970703125,874.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332763671875,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.693359375,18000.0,0.0,0.0,0.4112225770950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638309240341187,0.8638395667076111,-8.619125765108038e-06,0.0,0.0004173386550974,0.0,0.0,90.90530395507812,0.0,0.0,0.0,0.5130882859230042,4.0,0.0,1.0
480420,293.15594482421875,297.1499938964844,293.1499938964844,0.7802729606628418,-11613.02734375,304.14422607421875,0.9990000128746032,0.9284977316856384,0.7402662634849548,293.3448486328125,297.1499938964844,293.1499938964844,0.0005349809653125,-42.43876266479492,291.82525634765625,0.357774555683136,0.050000000745058,0.0538330227136611,293.19793701171875,297.1499938964844,293.1499938964844,0.1315757185220718,-2220.823486328125,304.1536560058594,0.6268659830093384,0.1953856498003006,0.1414615213871002,293.2026062011719,297.1499938964844,293.1499938964844,0.2291842550039291,-4679.9619140625,304.15447998046875,0.7276117205619812,0.3083610236644745,0.2980839312076568,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.357774555683136,0.050000000745058,0.2553606927394867,291.1632995605469,291.1499938964844,261.7927551269531,260.1820678710937,281.1566467285156,295.1557922363281,291.1625061035156,1.0,0.4515758454799652,0.6743618845939636,0.6743618845939636,1.0,1.0,-1.787177801132202,0.7500888109207153,1.0370889902114868,0.3426904082298279,0.0,0.0,0.7037437558174133,183.5570373535156,190.0,-15.84316062927246,-17980.49609375,882.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,308.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.4089489281177521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8598063588142395,0.8598149418830872,-8.568267730879597e-06,0.0,0.0004150311870034,0.0,0.0,89.86873626708984,0.0,0.0,0.0,0.5112914443016052,4.0,0.0,1.0
480480,293.15594482421875,297.1499938964844,293.1499938964844,0.7802729606628418,-11613.02734375,304.14422607421875,0.9990000128746032,0.9284977316856384,0.7402662634849548,293.3448486328125,297.1499938964844,293.1499938964844,0.0005349809653125,-42.43876266479492,291.82525634765625,0.357774555683136,0.050000000745058,0.0538330227136611,293.19793701171875,297.1499938964844,293.1499938964844,0.1315757185220718,-2220.823486328125,304.1536560058594,0.6268659830093384,0.1953856498003006,0.1414615213871002,293.2026062011719,297.1499938964844,293.1499938964844,0.2291842550039291,-4679.9619140625,304.15447998046875,0.7276117205619812,0.3083610236644745,0.2980839312076568,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.357774555683136,0.050000000745058,0.2553606927394867,291.1632995605469,291.1499938964844,261.7927551269531,260.1820678710937,281.1566467285156,295.1557922363281,291.1625061035156,1.0,0.4515758454799652,0.6743618845939636,0.6743618845939636,1.0,1.0,-1.787177801132202,0.7500888109207153,1.0370889902114868,0.3426904082298279,0.0,0.0,0.7037437558174133,183.5570373535156,190.0,-15.84316062927246,-17980.49609375,882.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,308.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.4089489281177521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8598063588142395,0.8598149418830872,-8.568267730879597e-06,0.0,0.0004150311870034,0.0,0.0,89.86873626708984,0.0,0.0,0.0,0.5112914443016052,4.0,0.0,1.0
480540,293.1607971191406,297.1499938964844,293.1499938964844,0.7863914966583252,-11690.3359375,304.135986328125,0.9990000128746032,0.9273667335510254,0.7450274229049683,293.3419189453125,297.1499938964844,293.1499938964844,0.0005094137741252,-38.65849304199219,291.7552490234375,0.3567138016223907,0.050000000745058,0.0539157278835773,293.1968688964844,297.1499938964844,293.1499938964844,0.1309727877378463,-2212.824951171875,304.1534423828125,0.6247352361679077,0.1943868100643158,0.1408335864543914,293.2013854980469,297.1499938964844,293.1499938964844,0.2285016328096389,-4669.1943359375,304.1541442871094,0.725469172000885,0.3072780072689056,0.2971515953540802,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3567138016223907,0.050000000745058,0.2557530105113983,291.15216064453125,291.1499938964844,261.8263854980469,260.2094421386719,281.1775817871094,295.1605834960937,291.1514587402344,1.0,0.4536620378494262,0.673332929611206,0.673332929611206,1.0,1.0,-1.791590929031372,0.7517272233963013,1.0398637056350708,0.343251883983612,0.0,0.0,0.7042102813720703,185.74734497070312,193.0,-15.38991355895996,-17968.734375,892.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932983398437,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.4070435464382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592103123664856,0.8592188358306885,-8.554052328690886e-06,0.0,0.0004130974703002,0.0,0.0,89.66374206542969,0.0,0.0,0.0,0.5109891891479492,4.0,0.0,1.0
480600,293.1607971191406,297.1499938964844,293.1499938964844,0.7863914966583252,-11690.3359375,304.135986328125,0.9990000128746032,0.9273667335510254,0.7450274229049683,293.3419189453125,297.1499938964844,293.1499938964844,0.0005094137741252,-38.65849304199219,291.7552490234375,0.3567138016223907,0.050000000745058,0.0539157278835773,293.1968688964844,297.1499938964844,293.1499938964844,0.1309727877378463,-2212.824951171875,304.1534423828125,0.6247352361679077,0.1943868100643158,0.1408335864543914,293.2013854980469,297.1499938964844,293.1499938964844,0.2285016328096389,-4669.1943359375,304.1541442871094,0.725469172000885,0.3072780072689056,0.2971515953540802,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3567138016223907,0.050000000745058,0.2557530105113983,291.15216064453125,291.1499938964844,261.8263854980469,260.2094421386719,281.1775817871094,295.1605834960937,291.1514587402344,1.0,0.4536620378494262,0.673332929611206,0.673332929611206,1.0,1.0,-1.791590929031372,0.7517272233963013,1.0398637056350708,0.343251883983612,0.0,0.0,0.7042102813720703,185.74734497070312,193.0,-15.38991355895996,-17968.734375,892.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932983398437,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.4070435464382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592103123664856,0.8592188358306885,-8.554052328690886e-06,0.0,0.0004130974703002,0.0,0.0,89.66374206542969,0.0,0.0,0.0,0.5109891891479492,4.0,0.0,1.0
480660,293.1671142578125,297.1499938964844,293.1499938964844,0.793364405632019,-11776.283203125,304.1290588378906,0.9990000128746032,0.9258177876472472,0.7503426671028137,293.3394470214844,297.1499938964844,293.1499938964844,0.0004892268334515,-34.82605743408203,291.6862487792969,0.3555444478988647,0.050000000745058,0.0540086813271045,293.1961669921875,297.1499938964844,293.1499938964844,0.1303287595510482,-2204.224609375,304.15338134765625,0.6224256753921509,0.1933427453041076,0.1401823014020919,293.200439453125,297.1499938964844,293.1499938964844,0.2277841717004776,-4657.77783203125,304.1539611816406,0.7231553792953491,0.3061712980270386,0.2962079048156738,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3555444478988647,0.050000000745058,0.2561939358711242,291.1424560546875,291.1499938964844,261.859375,260.23614501953125,281.1990966796875,295.16680908203125,291.141845703125,1.0,0.4560045003890991,0.6722354292869568,0.6722354292869568,1.0,1.0,-1.7966985702514648,0.7536537647247314,1.0430448055267334,0.3439505696296692,0.0,0.0,0.7058825492858887,188.2132263183593,181.0,-13.70495891571045,-17966.70703125,904.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63262939453125,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.375,18000.0,0.0,0.0,0.4055924117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615971803665161,0.8616057634353638,-8.572130354878027e-06,0.0,0.0004116247582715,0.0,0.0,90.18257904052734,0.0,0.0,0.0,0.5119889974594116,4.0,0.0,1.0
480720,293.1671142578125,297.1499938964844,293.1499938964844,0.793364405632019,-11776.283203125,304.1290588378906,0.9990000128746032,0.9258177876472472,0.7503426671028137,293.3394470214844,297.1499938964844,293.1499938964844,0.0004892268334515,-34.82605743408203,291.6862487792969,0.3555444478988647,0.050000000745058,0.0540086813271045,293.1961669921875,297.1499938964844,293.1499938964844,0.1303287595510482,-2204.224609375,304.15338134765625,0.6224256753921509,0.1933427453041076,0.1401823014020919,293.200439453125,297.1499938964844,293.1499938964844,0.2277841717004776,-4657.77783203125,304.1539611816406,0.7231553792953491,0.3061712980270386,0.2962079048156738,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3555444478988647,0.050000000745058,0.2561939358711242,291.1424560546875,291.1499938964844,261.859375,260.23614501953125,281.1990966796875,295.16680908203125,291.141845703125,1.0,0.4560045003890991,0.6722354292869568,0.6722354292869568,1.0,1.0,-1.7966985702514648,0.7536537647247314,1.0430448055267334,0.3439505696296692,0.0,0.0,0.7058825492858887,188.2132263183593,181.0,-13.70495891571045,-17966.70703125,904.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63262939453125,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.375,18000.0,0.0,0.0,0.4055924117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615971803665161,0.8616057634353638,-8.572130354878027e-06,0.0,0.0004116247582715,0.0,0.0,90.18257904052734,0.0,0.0,0.0,0.5119889974594116,4.0,0.0,1.0
480780,293.1681213378906,297.1499938964844,293.1499938964844,0.7893686294555664,-11717.9306640625,304.14324951171875,0.9990000128746032,0.9251546859741212,0.7461351156234741,293.3371887207031,297.1499938964844,293.1499938964844,0.0004713473899755,-31.15684127807617,291.6317443847656,0.3564689755439758,0.050000000745058,0.0539350509643554,293.1952209472656,297.1499938964844,293.1499938964844,0.1293885111808776,-2191.326416015625,304.1538391113281,0.622460126876831,0.1923613548278808,0.1394205540418625,293.1992492675781,297.1499938964844,293.1499938964844,0.2266378700733184,-4638.87939453125,304.1545715332031,0.7235978245735168,0.3051298260688782,0.2951262593269348,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3564689755439758,0.050000000745058,0.2558446526527405,291.1475524902344,291.1499938964844,261.89129638671875,260.2618713378906,281.2272033691406,295.16827392578125,291.1487731933594,1.0,0.4532924890518188,0.6711379289627075,0.6711379289627075,1.0,1.0,-1.788936734199524,0.7496267557144165,1.0393099784851074,0.341555118560791,0.0,0.0,0.7062249779701233,186.17236328125,184.0,7.418915271759033,-17891.470703125,891.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561767578125,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98828125,18000.0,0.0,0.0,0.4045158326625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645007610321045,0.8645093441009521,-8.604964023106731e-06,0.0,0.0004105321422684,0.0,0.0,90.90118408203124,0.0,0.0,0.0,0.5131953358650208,4.0,0.0,1.0
480840,293.1681213378906,297.1499938964844,293.1499938964844,0.7893686294555664,-11717.9306640625,304.14324951171875,0.9990000128746032,0.9251546859741212,0.7461351156234741,293.3371887207031,297.1499938964844,293.1499938964844,0.0004713473899755,-31.15684127807617,291.6317443847656,0.3564689755439758,0.050000000745058,0.0539350509643554,293.1952209472656,297.1499938964844,293.1499938964844,0.1293885111808776,-2191.326416015625,304.1538391113281,0.622460126876831,0.1923613548278808,0.1394205540418625,293.1992492675781,297.1499938964844,293.1499938964844,0.2266378700733184,-4638.87939453125,304.1545715332031,0.7235978245735168,0.3051298260688782,0.2951262593269348,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.3564689755439758,0.050000000745058,0.2558446526527405,291.1475524902344,291.1499938964844,261.89129638671875,260.2618713378906,281.2272033691406,295.16827392578125,291.1487731933594,1.0,0.4532924890518188,0.6711379289627075,0.6711379289627075,1.0,1.0,-1.788936734199524,0.7496267557144165,1.0393099784851074,0.341555118560791,0.0,0.0,0.7062249779701233,186.17236328125,184.0,7.418915271759033,-17891.470703125,891.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561767578125,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98828125,18000.0,0.0,0.0,0.4045158326625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645007610321045,0.8645093441009521,-8.604964023106731e-06,0.0,0.0004105321422684,0.0,0.0,90.90118408203124,0.0,0.0,0.0,0.5131953358650208,4.0,0.0,1.0
480900,293.1658935546875,297.1499938964844,293.1499938964844,0.7877328991889954,-11695.8564453125,304.1473693847656,0.9990000128746032,0.9253588318824768,0.744918704032898,293.3361511230469,297.1499938964844,293.1499938964844,0.0004613498458638,-29.08667182922364,291.609375,0.3567380905151367,0.050000000745058,0.0539138689637184,293.1946105957031,297.1499938964844,293.1499938964844,0.1289219260215759,-2184.881591796875,304.15399169921875,0.6223087906837463,0.191913440823555,0.1390864700078964,293.1985778808594,297.1499938964844,293.1499938964844,0.2260246872901916,-4628.720703125,304.15484619140625,0.7235922813415527,0.3046378791332245,0.2946378886699676,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.3567380905151367,0.050000000745058,0.2557441890239715,291.1551208496094,291.1499938964844,261.9067687988281,260.2742919921875,281.23834228515625,295.1660461425781,291.15557861328125,1.0,0.4528219699859619,0.6705891489982605,0.6705891489982605,1.0,1.0,-1.7863363027572632,0.7482303977012634,1.0381059646606443,0.3405593931674957,0.0,0.0,0.7050970792770386,185.57228088378903,184.0,10.78150463104248,-17847.859375,887.9054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,308.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.671875,18000.0,0.0,0.0,0.4040044546127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633025884628296,0.8633111715316772,-8.600236469646916e-06,0.0,0.0004100131627637,0.0,0.0,90.67327880859376,0.0,0.0,0.0,0.5127158164978027,4.0,0.0,1.0
480960,293.1646728515625,297.1499938964844,293.1499938964844,0.7875482439994812,-11693.095703125,304.1481628417969,0.9990000128746032,0.9254025220870972,0.7447453737258911,293.33514404296875,297.1499938964844,293.1499938964844,0.0004516155167948,-27.099842071533203,291.5808410644531,0.3567765355110168,0.050000000745058,0.0539108626544475,293.1939697265625,297.1499938964844,293.1499938964844,0.1285499632358551,-2179.822021484375,304.1539306640625,0.6219101548194885,0.1914697289466858,0.1387734562158584,293.19793701171875,297.1499938964844,293.1499938964844,0.2255575358867645,-4621.12841796875,304.1548156738281,0.7232896089553833,0.3041506707668304,0.2941735386848449,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.3567765355110168,0.050000000745058,0.2557299137115478,291.1561889648437,291.1499938964844,261.9218444824219,260.2863464355469,281.2486267089844,295.16473388671875,291.1561279296875,1.0,0.4526696801185608,0.6700717210769653,0.6700717210769653,1.0,1.0,-1.785172939300537,0.7474945783615112,1.037678360939026,0.3399796485900879,0.0,0.0,0.7045583128929138,185.46710205078125,187.0,6.107425689697266,-17811.4921875,886.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,308.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.11328125,18000.0,0.0,0.0,0.4035055935382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616837859153748,0.8616923689842224,-8.585640898672864e-06,0.0,0.0004095068725291,0.0,0.0,90.30183410644533,0.0,0.0,0.0,0.5120683908462524,4.0,0.0,1.0
481020,293.1645812988281,297.1499938964844,293.1499938964844,0.7892065644264221,-11714.0654296875,304.1459045410156,0.9990000128746032,0.925054371356964,0.7460976243019104,293.33319091796875,297.1499938964844,293.1499938964844,0.0004322452296037,-23.270620346069336,291.5202331542969,0.3564774096012115,0.050000000745058,0.053934458643198,293.19293212890625,297.1499938964844,293.1499938964844,0.127867043018341,-2170.5751953125,304.1537475585937,0.6206825375556946,0.1905661821365356,0.1381654739379882,293.1967468261719,297.1499938964844,293.1499938964844,0.2247279733419418,-4607.73828125,304.15460205078125,0.7221959233283997,0.3031782507896423,0.2932814657688141,293.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.3564774096012115,0.050000000745058,0.255841851234436,291.154296875,291.1499938964844,261.9506225585937,260.30926513671875,281.2682189941406,295.1645202636719,291.1540832519531,1.0,0.4531687498092651,0.669036865234375,0.669036865234375,1.0,1.0,-1.7851563692092896,0.7470823526382446,1.038074016571045,0.3393978476524353,0.0,0.0,0.7040920853614807,186.0590057373047,190.0,-0.4419833421707153,-17764.890625,888.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661560058594,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.4025871157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599599599838257,0.8599684834480286,-8.565059033571742e-06,0.0,0.0004085747641511,0.0,0.0,89.86803436279297,0.0,0.0,0.0,0.5113153457641602,4.0,0.0,1.0
481080,293.1645812988281,297.1499938964844,293.1499938964844,0.7892065644264221,-11714.0654296875,304.1459045410156,0.9990000128746032,0.925054371356964,0.7460976243019104,293.33319091796875,297.1499938964844,293.1499938964844,0.0004322452296037,-23.270620346069336,291.5202331542969,0.3564774096012115,0.050000000745058,0.053934458643198,293.19293212890625,297.1499938964844,293.1499938964844,0.127867043018341,-2170.5751953125,304.1537475585937,0.6206825375556946,0.1905661821365356,0.1381654739379882,293.1967468261719,297.1499938964844,293.1499938964844,0.2247279733419418,-4607.73828125,304.15460205078125,0.7221959233283997,0.3031782507896423,0.2932814657688141,293.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.3564774096012115,0.050000000745058,0.255841851234436,291.154296875,291.1499938964844,261.9506225585937,260.30926513671875,281.2682189941406,295.1645202636719,291.1540832519531,1.0,0.4531687498092651,0.669036865234375,0.669036865234375,1.0,1.0,-1.7851563692092896,0.7470823526382446,1.038074016571045,0.3393978476524353,0.0,0.0,0.7040920853614807,186.0590057373047,190.0,-0.4419833421707153,-17764.890625,888.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661560058594,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.4025871157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599599599838257,0.8599684834480286,-8.565059033571742e-06,0.0,0.0004085747641511,0.0,0.0,89.86803436279297,0.0,0.0,0.0,0.5113153457641602,4.0,0.0,1.0
481140,293.16717529296875,297.1499938964844,293.1499938964844,0.7929224371910095,-11760.8583984375,304.1410522460937,0.9990000128746032,0.9241645336151124,0.7491125464439392,293.3315124511719,297.1499938964844,293.1499938964844,0.000411725777667,-19.447240829467773,291.4573974609375,0.3558140099048614,0.050000000745058,0.0539871864020824,293.1922607421875,297.1499938964844,293.1499938964844,0.1272035986185073,-2161.607421875,304.15362548828125,0.6189920902252197,0.1896157562732696,0.1375509798526764,293.1957702636719,297.1499938964844,293.1499938964844,0.223962664604187,-4595.43017578125,304.1543273925781,0.7206087112426758,0.3021891415119171,0.2924077212810516,293.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3558140099048614,0.050000000745058,0.2560919821262359,291.1501159667969,291.1499938964844,261.9773254394531,260.3303527832031,281.2868957519531,295.1670227050781,291.1497802734375,1.0,0.4544492065906524,0.6680020093917847,0.6680020093917847,1.0,1.0,-1.7873519659042358,0.7476804852485657,1.039671540260315,0.3393665254116058,0.0,0.0,0.7043404579162598,187.4391021728516,178.0,-4.6163859367370605,-17740.52734375,894.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233093261719,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.401837408542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596915602684021,0.859700083732605,-8.558758963772561e-06,0.0,0.0004078138736076,0.0,0.0,89.77647399902344,0.0,0.0,0.0,0.5111846327781677,4.0,0.0,1.0
481200,293.16717529296875,297.1499938964844,293.1499938964844,0.7929224371910095,-11760.8583984375,304.1410522460937,0.9990000128746032,0.9241645336151124,0.7491125464439392,293.3315124511719,297.1499938964844,293.1499938964844,0.000411725777667,-19.447240829467773,291.4573974609375,0.3558140099048614,0.050000000745058,0.0539871864020824,293.1922607421875,297.1499938964844,293.1499938964844,0.1272035986185073,-2161.607421875,304.15362548828125,0.6189920902252197,0.1896157562732696,0.1375509798526764,293.1957702636719,297.1499938964844,293.1499938964844,0.223962664604187,-4595.43017578125,304.1543273925781,0.7206087112426758,0.3021891415119171,0.2924077212810516,293.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3558140099048614,0.050000000745058,0.2560919821262359,291.1501159667969,291.1499938964844,261.9773254394531,260.3303527832031,281.2868957519531,295.1670227050781,291.1497802734375,1.0,0.4544492065906524,0.6680020093917847,0.6680020093917847,1.0,1.0,-1.7873519659042358,0.7476804852485657,1.039671540260315,0.3393665254116058,0.0,0.0,0.7043404579162598,187.4391021728516,178.0,-4.6163859367370605,-17740.52734375,894.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233093261719,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.401837408542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596915602684021,0.859700083732605,-8.558758963772561e-06,0.0,0.0004078138736076,0.0,0.0,89.77647399902344,0.0,0.0,0.0,0.5111846327781677,4.0,0.0,1.0
481260,293.1653747558594,297.1499938964844,293.1499938964844,0.7865335941314697,-11675.185546875,304.1552124023437,0.9990000128746032,0.924068033695221,0.7433329224586487,293.3298645019531,297.1499938964844,293.1499938964844,0.0003906550409737,-15.789512634277344,291.40679931640625,0.3570903539657593,0.050000000745058,0.0538863241672515,293.1914367675781,297.1499938964844,293.1499938964844,0.1262809783220291,-2148.8642578125,304.1539611816406,0.6194869875907898,0.1887155175209045,0.1368283629417419,293.19464111328125,297.1499938964844,293.1499938964844,0.2228371948003769,-4576.802734375,304.15478515625,0.7215869426727295,0.301262229681015,0.2914080023765564,293.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3570903539657593,0.050000000745058,0.2556135058403015,291.1581115722656,291.1499938964844,262.0015563964844,260.3492736816406,281.3115234375,295.1656494140625,291.1594543457031,1.0,0.4510164260864258,0.6669505834579468,0.6669505834579468,1.0,1.0,-1.7776596546173096,0.7427828311920166,1.034876823425293,0.3364959061145782,0.0,0.0,0.7030635476112366,184.6659240722656,181.0,12.455130577087402,-17653.177734375,877.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38726806640625,308.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.4011844992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8591942191123962,0.8592027425765991,-8.55756297823973e-06,0.0,0.0004071512666996,0.0,0.0,89.68853759765625,0.0,0.0,0.0,0.5109227895736694,4.0,0.0,1.0
481320,293.1653747558594,297.1499938964844,293.1499938964844,0.7865335941314697,-11675.185546875,304.1552124023437,0.9990000128746032,0.924068033695221,0.7433329224586487,293.3298645019531,297.1499938964844,293.1499938964844,0.0003906550409737,-15.789512634277344,291.40679931640625,0.3570903539657593,0.050000000745058,0.0538863241672515,293.1914367675781,297.1499938964844,293.1499938964844,0.1262809783220291,-2148.8642578125,304.1539611816406,0.6194869875907898,0.1887155175209045,0.1368283629417419,293.19464111328125,297.1499938964844,293.1499938964844,0.2228371948003769,-4576.802734375,304.15478515625,0.7215869426727295,0.301262229681015,0.2914080023765564,293.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.3570903539657593,0.050000000745058,0.2556135058403015,291.1581115722656,291.1499938964844,262.0015563964844,260.3492736816406,281.3115234375,295.1656494140625,291.1594543457031,1.0,0.4510164260864258,0.6669505834579468,0.6669505834579468,1.0,1.0,-1.7776596546173096,0.7427828311920166,1.034876823425293,0.3364959061145782,0.0,0.0,0.7030635476112366,184.6659240722656,181.0,12.455130577087402,-17653.177734375,877.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38726806640625,308.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.4011844992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8591942191123962,0.8592027425765991,-8.55756297823973e-06,0.0,0.0004071512666996,0.0,0.0,89.68853759765625,0.0,0.0,0.0,0.5109227895736694,4.0,0.0,1.0
481380,293.15985107421875,297.1499938964844,293.1499938964844,0.7829775810241699,-11631.4013671875,304.15899658203125,0.9990000128746032,0.9248063564300536,0.7408756017684937,293.3284606933594,297.1499938964844,293.1499938964844,0.0003657047636806,-11.832289695739746,291.3582763671875,0.3576387166976928,0.050000000745058,0.0538437142968177,293.1903381347656,297.1499938964844,293.1499938964844,0.1254717260599136,-2137.6962890625,304.1539611816406,0.6192519068717957,0.1878878623247146,0.1362155228853225,293.193359375,297.1499938964844,293.1499938964844,0.2218111157417297,-4559.8955078125,304.1548767089844,0.7216607332229614,0.3003897070884704,0.2905395328998565,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.3576387166976928,0.050000000745058,0.2554113864898681,291.1680908203125,291.1499938964844,262.02294921875,260.36578369140625,281.3290405273437,295.1600036621094,291.1680908203125,1.0,0.4499101638793945,0.6658990979194641,0.6658990979194641,1.0,1.0,-1.772628903388977,0.740066647529602,1.032562255859375,0.3346044421195984,0.0,0.0,0.6997003555297852,183.466537475586,184.0,8.566987991333008,-17567.212890625,869.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.916015625,18000.0,0.0,0.0,0.4003517031669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526333570480347,0.8526418209075928,-8.50020023790421e-06,0.0,0.0004063060914631,0.0,0.0,88.21245574951172,0.0,0.0,0.0,0.5081813335418701,4.0,0.0,1.0
481440,293.15985107421875,297.1499938964844,293.1499938964844,0.7829775810241699,-11631.4013671875,304.15899658203125,0.9990000128746032,0.9248063564300536,0.7408756017684937,293.3284606933594,297.1499938964844,293.1499938964844,0.0003657047636806,-11.832289695739746,291.3582763671875,0.3576387166976928,0.050000000745058,0.0538437142968177,293.1903381347656,297.1499938964844,293.1499938964844,0.1254717260599136,-2137.6962890625,304.1539611816406,0.6192519068717957,0.1878878623247146,0.1362155228853225,293.193359375,297.1499938964844,293.1499938964844,0.2218111157417297,-4559.8955078125,304.1548767089844,0.7216607332229614,0.3003897070884704,0.2905395328998565,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.3576387166976928,0.050000000745058,0.2554113864898681,291.1680908203125,291.1499938964844,262.02294921875,260.36578369140625,281.3290405273437,295.1600036621094,291.1680908203125,1.0,0.4499101638793945,0.6658990979194641,0.6658990979194641,1.0,1.0,-1.772628903388977,0.740066647529602,1.032562255859375,0.3346044421195984,0.0,0.0,0.6997003555297852,183.466537475586,184.0,8.566987991333008,-17567.212890625,869.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.916015625,18000.0,0.0,0.0,0.4003517031669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526333570480347,0.8526418209075928,-8.50020023790421e-06,0.0,0.0004063060914631,0.0,0.0,88.21245574951172,0.0,0.0,0.0,0.5081813335418701,4.0,0.0,1.0
481500,293.1586303710937,297.1499938964844,293.1499938964844,0.7828498482704163,-11631.154296875,304.1575622558594,0.9990000128746032,0.9249213337898254,0.7409149408340454,293.3277587890625,297.1499938964844,293.1499938964844,0.0003526467189658,-9.926223754882812,291.328857421875,0.3576299548149109,0.050000000745058,0.0538444072008132,293.1898803710937,297.1499938964844,293.1499938964844,0.12514029443264,-2133.1845703125,304.1538391113281,0.6188135147094727,0.1874648779630661,0.1359243690967559,293.1927795410156,297.1499938964844,293.1499938964844,0.221420019865036,-4553.572265625,304.1546936035156,0.7213298082351685,0.2999534606933594,0.2901300489902496,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.3576299548149109,0.050000000745058,0.2554146945476532,291.1676940917969,291.1499938964844,262.0325012207031,260.3730163574219,281.3369140625,295.1587219238281,291.1675720214844,1.0,0.4498683512210846,0.6653733849525452,0.6653733849525452,1.0,1.0,-1.7718385457992554,0.7394914627075195,1.0323470830917358,0.3341130316257477,0.0,0.0,0.698559045791626,183.4638671875,184.0,3.9334421157836914,-17539.078125,869.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,308.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.25,18000.0,0.0,0.0,0.3998826146125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849704921245575,0.8497133851051331,-8.46887178340694e-06,0.0,0.0004058300110045,0.0,0.0,87.51431274414062,0.0,0.0,0.0,0.506916880607605,4.0,0.0,1.0
481560,293.1582946777344,297.1499938964844,293.1499938964844,0.7834151387214661,-11639.712890625,304.1551513671875,0.9990000128746032,0.9248806834220886,0.7415215373039246,293.3271179199219,297.1499938964844,293.1499938964844,0.0003387362521607,-8.023496627807617,291.298583984375,0.3574943244457245,0.050000000745058,0.0538549311459064,293.1895446777344,297.1499938964844,293.1499938964844,0.1248182654380798,-2128.80908203125,304.1537475585937,0.6182184815406799,0.1870283186435699,0.135632649064064,293.1922607421875,297.1499938964844,293.1499938964844,0.2210534214973449,-4547.66455078125,304.1545104980469,0.7208303213119507,0.2995127141475677,0.2897277176380157,293.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.3574943244457245,0.050000000745058,0.2554646134376526,291.1664123535156,291.1499938964844,262.04119873046875,260.3795166015625,281.3440856933594,295.1582946777344,291.1661682128906,1.0,0.4500933885574341,0.6648949384689331,0.6648949384689331,1.0,1.0,-1.7718051671981812,0.7392808198928833,1.032524347305298,0.3338308930397033,0.0,0.0,0.6975880861282349,183.7273101806641,187.0,0.0896450877189636,-17518.294921875,869.9110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,308.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.399400532245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471470475196838,0.8471555113792419,-8.440997589787003e-06,0.0,0.0004053407756146,0.0,0.0,86.90324401855469,0.0,0.0,0.0,0.505803644657135,4.0,0.0,1.0
481620,293.1598205566406,297.1499938964844,293.1499938964844,0.7863044738769531,-11678.4873046875,304.1485900878906,0.9990000128746032,0.9243632555007936,0.7440598011016846,293.32598876953125,297.1499938964844,293.1499938964844,0.0003066783247049,-4.206497669219971,291.235107421875,0.3569290339946747,0.050000000745058,0.0538990423083305,293.1891784667969,297.1499938964844,293.1499938964844,0.1241858303546905,-2120.2373046875,304.1535339355469,0.6166322827339172,0.1861028224229812,0.1350324749946594,293.1914367675781,297.1499938964844,293.1499938964844,0.2203791588544845,-4536.8515625,304.1541442871094,0.7194257378578186,0.2986080646514892,0.2889274656772613,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3569290339946747,0.050000000745058,0.2556738555431366,291.1611328125,291.1499938964844,262.055908203125,260.3902587890625,281.3572692871094,295.15972900390625,291.16070556640625,1.0,0.4511632323265075,0.6639379858970642,0.6639379858970642,1.0,1.0,-1.7734743356704712,0.7396520376205444,1.0338222980499268,0.3337060213088989,0.0,0.0,0.6964318752288818,184.8774871826172,190.0,-5.7340474128723145,-17494.71875,874.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,308.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8359375,18000.0,0.0,0.0,0.3984539806842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8434720635414124,0.8434804677963257,-8.398814316024072e-06,0.0,0.0004043801454827,0.0,0.0,86.01335906982422,0.0,0.0,0.0,0.5041974186897278,4.0,0.0,1.0
481680,293.1598205566406,297.1499938964844,293.1499938964844,0.7863044738769531,-11678.4873046875,304.1485900878906,0.9990000128746032,0.9243632555007936,0.7440598011016846,293.32598876953125,297.1499938964844,293.1499938964844,0.0003066783247049,-4.206497669219971,291.235107421875,0.3569290339946747,0.050000000745058,0.0538990423083305,293.1891784667969,297.1499938964844,293.1499938964844,0.1241858303546905,-2120.2373046875,304.1535339355469,0.6166322827339172,0.1861028224229812,0.1350324749946594,293.1914367675781,297.1499938964844,293.1499938964844,0.2203791588544845,-4536.8515625,304.1541442871094,0.7194257378578186,0.2986080646514892,0.2889274656772613,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3569290339946747,0.050000000745058,0.2556738555431366,291.1611328125,291.1499938964844,262.055908203125,260.3902587890625,281.3572692871094,295.15972900390625,291.16070556640625,1.0,0.4511632323265075,0.6639379858970642,0.6639379858970642,1.0,1.0,-1.7734743356704712,0.7396520376205444,1.0338222980499268,0.3337060213088989,0.0,0.0,0.6964318752288818,184.8774871826172,190.0,-5.7340474128723145,-17494.71875,874.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,308.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8359375,18000.0,0.0,0.0,0.3984539806842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8434720635414124,0.8434804677963257,-8.398814316024072e-06,0.0,0.0004043801454827,0.0,0.0,86.01335906982422,0.0,0.0,0.0,0.5041974186897278,4.0,0.0,1.0
481740,293.1637878417969,297.1499938964844,293.1499938964844,0.7909595966339111,-11738.126953125,304.1413269042969,0.9990000128746032,0.9233155846595764,0.7478782534599304,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.3560853898525238,0.050000000745058,0.0539656728506088,293.1892395019531,297.1499938964844,293.1499938964844,0.1235305592417717,-2111.3486328125,304.1534729003906,0.6146137714385986,0.1850978583097458,0.1343953311443328,293.1909484863281,297.1499938964844,293.1499938964844,0.2197276949882507,-4526.40380859375,304.1538391113281,0.7176105380058289,0.2976633310317993,0.2881142795085907,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.3560853898525238,0.050000000745058,0.2559899091720581,291.1542358398437,291.1499938964844,262.06671142578125,260.39764404296875,281.3690795898437,295.1636047363281,291.1537475585937,1.0,0.4528273642063141,0.6629810929298401,0.6629810929298401,1.0,1.0,-1.7767764329910278,0.7407637238502502,1.0360126495361328,0.3339942395687103,0.0,0.0,0.6963239908218384,186.6351776123047,193.0,-8.69212532043457,-17490.7265625,882.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,308.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.291015625,18000.0,0.0,0.0,0.3976193368434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420783877372742,0.8420867323875427,-8.379223800147884e-06,0.0,0.0004035330784972,0.0,0.0,85.64984130859375,0.0,0.0,0.0,0.5035680532455444,4.0,0.0,1.0
481800,293.1637878417969,297.1499938964844,293.1499938964844,0.7909595966339111,-11738.126953125,304.1413269042969,0.9990000128746032,0.9233155846595764,0.7478782534599304,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.3560853898525238,0.050000000745058,0.0539656728506088,293.1892395019531,297.1499938964844,293.1499938964844,0.1235305592417717,-2111.3486328125,304.1534729003906,0.6146137714385986,0.1850978583097458,0.1343953311443328,293.1909484863281,297.1499938964844,293.1499938964844,0.2197276949882507,-4526.40380859375,304.1538391113281,0.7176105380058289,0.2976633310317993,0.2881142795085907,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.3560853898525238,0.050000000745058,0.2559899091720581,291.1542358398437,291.1499938964844,262.06671142578125,260.39764404296875,281.3690795898437,295.1636047363281,291.1537475585937,1.0,0.4528273642063141,0.6629810929298401,0.6629810929298401,1.0,1.0,-1.7767764329910278,0.7407637238502502,1.0360126495361328,0.3339942395687103,0.0,0.0,0.6963239908218384,186.6351776123047,193.0,-8.69212532043457,-17490.7265625,882.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746032714844,308.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.291015625,18000.0,0.0,0.0,0.3976193368434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420783877372742,0.8420867323875427,-8.379223800147884e-06,0.0,0.0004035330784972,0.0,0.0,85.64984130859375,0.0,0.0,0.0,0.5035680532455444,4.0,0.0,1.0
