time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481860,293.16961669921875,297.1499938964844,293.1499938964844,0.7968623042106628,-11811.73828125,304.1343994140625,0.9990000128746032,0.9217895865440368,0.7525569200515747,293.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.3550626337528229,0.050000000745058,0.0540477745234966,293.1897277832031,297.1499938964844,293.1499938964844,0.1228252351284027,-2101.74951171875,304.1534729003906,0.6122379302978516,0.1840072870254516,0.1337108612060547,293.1907043457031,297.1499938964844,293.1499938964844,0.2190582156181335,-4515.61962890625,304.1536865234375,0.7154943346977234,0.2966723442077636,0.2872742414474487,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3550626337528229,0.050000000745058,0.2563793659210205,291.14715576171875,291.1499938964844,262.0732727050781,260.40142822265625,281.3802795410156,295.1693420410156,291.1466979980469,1.0,0.4548862278461456,0.6619322299957275,0.6619322299957275,1.0,1.0,-1.781129240989685,0.7423086166381836,1.0388206243515017,0.3345116376876831,0.0,0.0,0.6971827745437622,188.80905151367188,181.0,-9.486862182617188,-17500.62109375,893.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.248046875,18000.0,0.0,0.0,0.3969854116439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429345488548279,0.8429429531097412,-8.382773557968903e-06,0.0,0.0004028897092211,0.0,0.0,85.8082275390625,0.0,0.0,0.0,0.5039086937904358,4.0,0.0,1.0
481920,293.16961669921875,297.1499938964844,293.1499938964844,0.7968623042106628,-11811.73828125,304.1343994140625,0.9990000128746032,0.9217895865440368,0.7525569200515747,293.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.3550626337528229,0.050000000745058,0.0540477745234966,293.1897277832031,297.1499938964844,293.1499938964844,0.1228252351284027,-2101.74951171875,304.1534729003906,0.6122379302978516,0.1840072870254516,0.1337108612060547,293.1907043457031,297.1499938964844,293.1499938964844,0.2190582156181335,-4515.61962890625,304.1536865234375,0.7154943346977234,0.2966723442077636,0.2872742414474487,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3550626337528229,0.050000000745058,0.2563793659210205,291.14715576171875,291.1499938964844,262.0732727050781,260.40142822265625,281.3802795410156,295.1693420410156,291.1466979980469,1.0,0.4548862278461456,0.6619322299957275,0.6619322299957275,1.0,1.0,-1.781129240989685,0.7423086166381836,1.0388206243515017,0.3345116376876831,0.0,0.0,0.6971827745437622,188.80905151367188,181.0,-9.486862182617188,-17500.62109375,893.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.248046875,18000.0,0.0,0.0,0.3969854116439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429345488548279,0.8429429531097412,-8.382773557968903e-06,0.0,0.0004028897092211,0.0,0.0,85.8082275390625,0.0,0.0,0.0,0.5039086937904358,4.0,0.0,1.0
481980,293.17047119140625,297.1499938964844,293.1499938964844,0.7921228408813477,-11745.38671875,304.1480407714844,0.9990000128746032,0.9210901856422424,0.7479360699653625,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.3560728132724762,0.050000000745058,0.0539666935801506,293.1900329589844,297.1499938964844,293.1499938964844,0.1218203529715538,-2087.779052734375,304.1540222167969,0.6122362613677979,0.1829363107681274,0.1328887641429901,293.1903076171875,297.1499938964844,293.1499938964844,0.2179823666810989,-4497.705078125,304.1542663574219,0.716116726398468,0.2957220375537872,0.2862767577171325,293.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.3560728132724762,0.050000000745058,0.2559947669506073,291.1534423828125,291.1499938964844,262.07525634765625,260.4012756347656,281.3968200683594,295.170654296875,291.1546936035156,1.0,0.4519835710525512,0.660883367061615,0.660883367061615,1.0,1.0,-1.7728484869003296,0.738034188747406,1.0348142385482788,0.3320322036743164,0.0,0.0,0.6966453790664673,186.5715484619141,169.0,9.47573184967041,-17441.6640625,879.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,308.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.3964955806732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439162969589233,0.8439247012138367,-8.395931217819452e-06,0.0,0.0004023926157969,0.0,0.0,86.05958557128906,0.0,0.0,0.0,0.5042833089828491,4.0,0.0,1.0
482040,293.17047119140625,297.1499938964844,293.1499938964844,0.7921228408813477,-11745.38671875,304.1480407714844,0.9990000128746032,0.9210901856422424,0.7479360699653625,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.3560728132724762,0.050000000745058,0.0539666935801506,293.1900329589844,297.1499938964844,293.1499938964844,0.1218203529715538,-2087.779052734375,304.1540222167969,0.6122362613677979,0.1829363107681274,0.1328887641429901,293.1903076171875,297.1499938964844,293.1499938964844,0.2179823666810989,-4497.705078125,304.1542663574219,0.716116726398468,0.2957220375537872,0.2862767577171325,293.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.3560728132724762,0.050000000745058,0.2559947669506073,291.1534423828125,291.1499938964844,262.07525634765625,260.4012756347656,281.3968200683594,295.170654296875,291.1546936035156,1.0,0.4519835710525512,0.660883367061615,0.660883367061615,1.0,1.0,-1.7728484869003296,0.738034188747406,1.0348142385482788,0.3320322036743164,0.0,0.0,0.6966453790664673,186.5715484619141,169.0,9.47573184967041,-17441.6640625,879.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,308.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.3964955806732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439162969589233,0.8439247012138367,-8.395931217819452e-06,0.0,0.0004023926157969,0.0,0.0,86.05958557128906,0.0,0.0,0.0,0.5042833089828491,4.0,0.0,1.0
482100,293.1667785644531,297.1499938964844,293.1499938964844,0.7860617637634277,-11666.11328125,304.159423828125,0.9990000128746032,0.921556830406189,0.7428242564201355,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.3572040498256683,0.050000000745058,0.0538775958120822,293.1898803710937,297.1499938964844,293.1499938964844,0.1212424635887146,-2079.6591796875,304.1543273925781,0.6130244135856628,0.1824567764997482,0.1324737221002578,293.1898803710937,297.1499938964844,293.1499938964844,0.2173053920269012,-4486.30615234375,304.1547241210937,0.717289388179779,0.2952931225299835,0.2857678234577179,293.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.3572040498256683,0.050000000745058,0.255572110414505,291.16363525390625,291.1499938964844,262.07440185546875,260.399658203125,281.4048156738281,295.16717529296875,291.16510009765625,1.0,0.4493045806884765,0.6603589057922363,0.6603589057922363,1.0,1.0,-1.764989137649536,0.7342036366462708,1.0307855606079102,0.3298492133617401,0.0,0.0,0.6947211623191833,184.1392517089844,169.0,18.694454193115234,-17378.994140625,865.3799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,308.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2421875,18000.0,0.0,0.0,0.3961812853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416001796722412,0.8416085839271545,-8.380882718483917e-06,0.0,0.0004020736378151,0.0,0.0,85.58924102783203,0.0,0.0,0.0,0.5033167600631714,4.0,0.0,1.0
482160,293.16070556640625,297.1499938964844,293.1499938964844,0.7782065868377686,-11565.2275390625,304.1719970703125,0.9990000128746032,0.92253440618515,0.7363400459289551,293.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3586599230766296,0.050000000745058,0.0537654533982276,293.18951416015625,297.1499938964844,293.1499938964844,0.1206671521067619,-2071.560302734375,304.15460205078125,0.6142226457595825,0.1820245385169983,0.1320724040269851,293.1893005371094,297.1499938964844,293.1499938964844,0.2166131287813186,-4474.64453125,304.1551208496094,0.7188984751701355,0.2949024140834808,0.2852693498134613,293.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.3586599230766296,0.050000000745058,0.255040168762207,291.175048828125,291.1499938964844,262.072265625,260.3969421386719,281.4120483398437,295.1612854003906,291.1766662597656,1.0,0.4459861516952514,0.6598733067512512,0.6598733067512512,1.0,1.0,-1.7553517818450928,0.7295801043510437,1.0257716178894043,0.3272448182106018,0.0,0.0,0.6919088363647461,181.0849456787109,172.0,25.23919105529785,-17299.41796875,848.1386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,308.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9296875,18000.0,0.0,0.0,0.3957508504390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372458219528198,0.8372541666030884,-8.345691639988218e-06,0.0,0.00040163678932,0.0,0.0,84.65699005126953,0.0,0.0,0.0,0.5014872550964355,4.0,0.0,1.0
482220,293.14898681640625,297.1499938964844,293.1499938964844,0.7697173357009888,-11462.5478515625,304.17828369140625,0.9990000128746032,0.9246513843536376,0.730098307132721,293.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.3600837290287018,0.050000000745058,0.0536584705114364,293.1886291503906,297.1499938964844,293.1499938964844,0.1197981536388397,-2059.450927734375,304.15447998046875,0.6149531602859497,0.1812044531106948,0.1314159929752349,293.1880798339844,297.1499938964844,293.1499938964844,0.2156045883893966,-4457.92724609375,304.1550598144531,0.7201840877532959,0.2941567301750183,0.2844529151916504,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.3600837290287018,0.050000000745058,0.2545326948165893,291.1871032714844,291.1499938964844,262.06396484375,260.3880615234375,281.41766357421875,295.1493530273437,291.18707275390625,1.0,0.4431101083755493,0.658902108669281,0.658902108669281,1.0,1.0,-1.745342254638672,0.7245984077453613,1.0207438468933103,0.3242162466049194,0.0,0.0,0.6858353018760681,178.14968872070312,175.0,13.486510276794434,-17178.892578125,831.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,308.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.97265625,18000.0,0.0,0.0,0.3944948613643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243722915649414,0.8243805170059204,-8.226661520893686e-06,0.0,0.0004003621288575,0.0,0.0,81.82524871826172,0.0,0.0,0.0,0.4960829317569732,4.0,0.0,1.0
482280,293.14898681640625,297.1499938964844,293.1499938964844,0.7697173357009888,-11462.5478515625,304.17828369140625,0.9990000128746032,0.9246513843536376,0.730098307132721,293.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.3600837290287018,0.050000000745058,0.0536584705114364,293.1886291503906,297.1499938964844,293.1499938964844,0.1197981536388397,-2059.450927734375,304.15447998046875,0.6149531602859497,0.1812044531106948,0.1314159929752349,293.1880798339844,297.1499938964844,293.1499938964844,0.2156045883893966,-4457.92724609375,304.1550598144531,0.7201840877532959,0.2941567301750183,0.2844529151916504,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.3600837290287018,0.050000000745058,0.2545326948165893,291.1871032714844,291.1499938964844,262.06396484375,260.3880615234375,281.41766357421875,295.1493530273437,291.18707275390625,1.0,0.4431101083755493,0.658902108669281,0.658902108669281,1.0,1.0,-1.745342254638672,0.7245984077453613,1.0207438468933103,0.3242162466049194,0.0,0.0,0.6858353018760681,178.14968872070312,175.0,13.486510276794434,-17178.892578125,831.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,308.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.97265625,18000.0,0.0,0.0,0.3944948613643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243722915649414,0.8243805170059204,-8.226661520893686e-06,0.0,0.0004003621288575,0.0,0.0,81.82524871826172,0.0,0.0,0.0,0.4960829317569732,4.0,0.0,1.0
482340,293.1427307128906,297.1499938964844,293.1499938964844,0.7666819095611572,-11431.3662109375,304.1737670898437,0.9990000128746032,0.92595636844635,0.728162407875061,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.3605298399925232,0.050000000745058,0.0536254867911338,293.18804931640625,297.1499938964844,293.1499938964844,0.1191321238875389,-2050.3408203125,304.15411376953125,0.6145330667495728,0.1803421974182129,0.1308013200759887,293.1870422363281,297.1499938964844,293.1499938964844,0.2149517983198166,-4447.43896484375,304.1544494628906,0.7201980352401733,0.2934044003486633,0.2837161421775818,293.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.3605298399925232,0.050000000745058,0.2543762326240539,291.1836242675781,291.1499938964844,262.04998779296875,260.3743896484375,281.4198303222656,295.14288330078125,291.1831359863281,1.0,0.4420922696590423,0.657930850982666,0.657930850982666,1.0,1.0,-1.7411649227142334,0.7222592234611511,1.018905758857727,0.3226997554302215,0.0,0.0,0.6815186142921448,177.22073364257812,178.0,-0.8895041346549988,-17109.419921875,824.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.19140625,18000.0,0.0,0.0,0.3928800523281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133841156959534,0.8133922219276428,-8.112680916383397e-06,0.0,0.0003987232921645,0.0,0.0,79.36246490478516,0.0,0.0,0.0,0.4913788437843323,4.0,0.0,1.0
482400,293.1427307128906,297.1499938964844,293.1499938964844,0.7666819095611572,-11431.3662109375,304.1737670898437,0.9990000128746032,0.92595636844635,0.728162407875061,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.3605298399925232,0.050000000745058,0.0536254867911338,293.18804931640625,297.1499938964844,293.1499938964844,0.1191321238875389,-2050.3408203125,304.15411376953125,0.6145330667495728,0.1803421974182129,0.1308013200759887,293.1870422363281,297.1499938964844,293.1499938964844,0.2149517983198166,-4447.43896484375,304.1544494628906,0.7201980352401733,0.2934044003486633,0.2837161421775818,293.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.3605298399925232,0.050000000745058,0.2543762326240539,291.1836242675781,291.1499938964844,262.04998779296875,260.3743896484375,281.4198303222656,295.14288330078125,291.1831359863281,1.0,0.4420922696590423,0.657930850982666,0.657930850982666,1.0,1.0,-1.7411649227142334,0.7222592234611511,1.018905758857727,0.3226997554302215,0.0,0.0,0.6815186142921448,177.22073364257812,178.0,-0.8895041346549988,-17109.419921875,824.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.19140625,18000.0,0.0,0.0,0.3928800523281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133841156959534,0.8133922219276428,-8.112680916383397e-06,0.0,0.0003987232921645,0.0,0.0,79.36246490478516,0.0,0.0,0.0,0.4913788437843323,4.0,0.0,1.0
482460,293.14080810546875,297.1499938964844,293.1499938964844,0.7671624422073364,-11444.2099609375,304.1649780273437,0.9990000128746032,0.9265369176864624,0.7289538979530334,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3603472709655761,0.050000000745058,0.0536389909684658,293.18798828125,297.1499938964844,293.1499938964844,0.1185036599636077,-2041.798095703125,304.1537780761719,0.6132928133010864,0.1793937683105468,0.1301663368940353,293.1863098144531,297.1499938964844,293.1499938964844,0.2144234031438827,-4439.08349609375,304.15386962890625,0.7193711400032043,0.2926108539104461,0.2829937934875488,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3603472709655761,0.050000000745058,0.2544402778148651,291.17449951171875,291.1499938964844,262.0328369140625,260.3580322265625,281.41973876953125,295.14080810546875,291.1737365722656,1.0,0.4423522353172302,0.6570628881454468,0.6570628881454468,1.0,1.0,-1.7405768632888794,0.7215904593467712,1.018986463546753,0.3221483826637268,0.0,0.0,0.6788210868835449,177.54940795898438,181.0,-10.20881462097168,-17076.525390625,825.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,308.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.326171875,18000.0,0.0,0.0,0.3911271095275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805569589138031,0.8055775761604309,-8.028197044041008e-06,0.0,0.000396944291424,0.0,0.0,77.61284637451172,0.0,0.0,0.0,0.4880154728889465,4.0,0.0,1.0
482520,293.14080810546875,297.1499938964844,293.1499938964844,0.7671624422073364,-11444.2099609375,304.1649780273437,0.9990000128746032,0.9265369176864624,0.7289538979530334,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3603472709655761,0.050000000745058,0.0536389909684658,293.18798828125,297.1499938964844,293.1499938964844,0.1185036599636077,-2041.798095703125,304.1537780761719,0.6132928133010864,0.1793937683105468,0.1301663368940353,293.1863098144531,297.1499938964844,293.1499938964844,0.2144234031438827,-4439.08349609375,304.15386962890625,0.7193711400032043,0.2926108539104461,0.2829937934875488,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3603472709655761,0.050000000745058,0.2544402778148651,291.17449951171875,291.1499938964844,262.0328369140625,260.3580322265625,281.41973876953125,295.14080810546875,291.1737365722656,1.0,0.4423522353172302,0.6570628881454468,0.6570628881454468,1.0,1.0,-1.7405768632888794,0.7215904593467712,1.018986463546753,0.3221483826637268,0.0,0.0,0.6788210868835449,177.54940795898438,181.0,-10.20881462097168,-17076.525390625,825.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,308.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.326171875,18000.0,0.0,0.0,0.3911271095275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805569589138031,0.8055775761604309,-8.028197044041008e-06,0.0,0.000396944291424,0.0,0.0,77.61284637451172,0.0,0.0,0.0,0.4880154728889465,4.0,0.0,1.0
482580,293.142333984375,297.1499938964844,293.1499938964844,0.7701646089553833,-11487.1552734375,304.1549987792969,0.9990000128746032,0.9264675974845886,0.7316179275512695,293.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3597352802753448,0.050000000745058,0.0536845028400421,293.1884155273437,297.1499938964844,293.1499938964844,0.1178478896617889,-2032.8714599609373,304.15362548828125,0.6114090085029602,0.1783446222543716,0.1294864863157272,293.1859741210937,297.1499938964844,293.1499938964844,0.2139204740524292,-4431.12939453125,304.1534118652344,0.7179369926452637,0.2917586863040924,0.2822513282299042,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3597352802753448,0.050000000745058,0.2546561658382416,291.16326904296875,291.1499938964844,262.01519775390625,260.3412780761719,281.4197692871094,295.1422119140625,291.1624755859375,1.0,0.4434818625450134,0.6561949253082275,0.6561949253082275,1.0,1.0,-1.7423804998397827,0.7219992280006409,1.020381212234497,0.3222270607948303,0.0,0.0,0.677798330783844,178.7427215576172,184.0,-14.291932106018066,-17070.546875,830.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,308.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5546875,18000.0,0.0,0.0,0.3894384801387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801513135433197,0.8015211224555969,-7.980068403412588e-06,0.0,0.0003952305705752,0.0,0.0,76.68254089355469,0.0,0.0,0.0,0.4862405955791473,4.0,0.0,1.0
482640,293.142333984375,297.1499938964844,293.1499938964844,0.7701646089553833,-11487.1552734375,304.1549987792969,0.9990000128746032,0.9264675974845886,0.7316179275512695,293.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3597352802753448,0.050000000745058,0.0536845028400421,293.1884155273437,297.1499938964844,293.1499938964844,0.1178478896617889,-2032.8714599609373,304.15362548828125,0.6114090085029602,0.1783446222543716,0.1294864863157272,293.1859741210937,297.1499938964844,293.1499938964844,0.2139204740524292,-4431.12939453125,304.1534118652344,0.7179369926452637,0.2917586863040924,0.2822513282299042,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3597352802753448,0.050000000745058,0.2546561658382416,291.16326904296875,291.1499938964844,262.01519775390625,260.3412780761719,281.4197692871094,295.1422119140625,291.1624755859375,1.0,0.4434818625450134,0.6561949253082275,0.6561949253082275,1.0,1.0,-1.7423804998397827,0.7219992280006409,1.020381212234497,0.3222270607948303,0.0,0.0,0.677798330783844,178.7427215576172,184.0,-14.291932106018066,-17070.546875,830.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,308.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5546875,18000.0,0.0,0.0,0.3894384801387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801513135433197,0.8015211224555969,-7.980068403412588e-06,0.0,0.0003952305705752,0.0,0.0,76.68254089355469,0.0,0.0,0.0,0.4862405955791473,4.0,0.0,1.0
482700,293.1441345214844,297.1499938964844,293.1499938964844,0.772375762462616,-11516.7578125,304.15008544921875,0.9990000128746032,0.9262107610702516,0.733457624912262,293.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.3593149781227112,0.050000000745058,0.0537160262465477,293.1888122558594,297.1499938964844,293.1499938964844,0.1174981221556663,-2028.09423828125,304.1535949707031,0.6102666258811951,0.1777799874544143,0.1291255056858062,293.1859741210937,297.1499938964844,293.1499938964844,0.2136600464582443,-4426.98291015625,304.1532592773437,0.7170458436012268,0.2913078963756561,0.281866192817688,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.3593149781227112,0.050000000745058,0.254805713891983,291.1575622558594,291.1499938964844,262.0061950683594,260.3327331542969,281.419921875,295.1439514160156,291.1567687988281,1.0,0.4442803859710693,0.6557609438896179,0.6557609438896179,1.0,1.0,-1.743910551071167,0.7224849462509155,1.0214256048202517,0.3224340975284576,0.0,0.0,0.6778700947761536,179.57574462890625,184.0,-15.06529140472412,-17074.796875,834.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,308.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.3886729180812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008319139480591,0.800839900970459,-7.969331818458159e-06,0.0,0.0003944536147173,0.0,0.0,76.50767517089844,0.0,0.0,0.0,0.4859256446361542,4.0,0.0,1.0
482760,293.1465148925781,297.1499938964844,293.1499938964844,0.7749544382095337,-11550.4130859375,304.1453857421875,0.9990000128746032,0.9258177280426024,0.7355532646179199,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.3588384985923767,0.050000000745058,0.0537520311772823,293.1893310546875,297.1499938964844,293.1499938964844,0.1171294525265693,-2023.0445556640625,304.15362548828125,0.6090173721313477,0.1771881878376007,0.1287489831447601,293.18603515625,297.1499938964844,293.1499938964844,0.2133866548538208,-4422.60498046875,304.1531677246094,0.7160611152648926,0.2908400893211365,0.2814696431159973,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.3588384985923767,0.050000000745058,0.2549764811992645,291.1520080566406,291.1499938964844,261.9971008300781,260.3241577148437,281.4206848144531,295.14630126953125,291.1512756347656,1.0,0.4451956748962402,0.655266284942627,0.655266284942627,1.0,1.0,-1.745746612548828,0.7230802774429321,1.022666335105896,0.3226975500583648,0.0,0.0,0.6782925128936768,180.5293426513672,187.0,-15.128941535949709,-17082.455078125,838.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129699707031,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.3879836499691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009902834892273,0.8009982109069824,-7.966948032844812e-06,0.0,0.0003937540750484,0.0,0.0,76.51287841796875,0.0,0.0,0.0,0.4859673678874969,4.0,0.0,1.0
482820,293.1527404785156,297.1499938964844,293.1499938964844,0.7809895873069763,-11627.056640625,304.13690185546875,0.9990000128746032,0.9246454238891602,0.7403417825698853,293.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3577590584754944,0.050000000745058,0.0538346841931343,293.190673828125,297.1499938964844,293.1499938964844,0.1163255423307418,-2011.985107421875,304.1537475585937,0.606238842010498,0.1759177148342132,0.127944529056549,293.1864013671875,297.1499938964844,293.1499938964844,0.2127883732318878,-4412.9423828125,304.1531066894531,0.7138547897338867,0.2898521423339844,0.2806381583213806,293.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3577590584754944,0.050000000745058,0.255368560552597,291.1419372558594,291.1499938964844,261.9786071777344,260.30670166015625,281.42266845703125,295.1524658203125,291.1412658691406,1.0,0.4472955167293548,0.6542768478393555,0.6542768478393555,1.0,1.0,-1.7501014471054075,0.7245687246322632,1.0255327224731443,0.3234085738658905,0.0,0.0,0.6800588965415955,182.72216796875,190.0,-14.163820266723633,-17105.783203125,848.6592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,308.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3125,18000.0,0.0,0.0,0.3868903219699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035554885864258,0.8035634756088257,-7.98499422671739e-06,0.0,0.0003926444915123,0.0,0.0,77.00951385498047,0.0,0.0,0.0,0.4870108664035797,4.0,0.0,1.0
482880,293.1527404785156,297.1499938964844,293.1499938964844,0.7809895873069763,-11627.056640625,304.13690185546875,0.9990000128746032,0.9246454238891602,0.7403417825698853,293.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3577590584754944,0.050000000745058,0.0538346841931343,293.190673828125,297.1499938964844,293.1499938964844,0.1163255423307418,-2011.985107421875,304.1537475585937,0.606238842010498,0.1759177148342132,0.127944529056549,293.1864013671875,297.1499938964844,293.1499938964844,0.2127883732318878,-4412.9423828125,304.1531066894531,0.7138547897338867,0.2898521423339844,0.2806381583213806,293.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3577590584754944,0.050000000745058,0.255368560552597,291.1419372558594,291.1499938964844,261.9786071777344,260.30670166015625,281.42266845703125,295.1524658203125,291.1412658691406,1.0,0.4472955167293548,0.6542768478393555,0.6542768478393555,1.0,1.0,-1.7501014471054075,0.7245687246322632,1.0255327224731443,0.3234085738658905,0.0,0.0,0.6800588965415955,182.72216796875,190.0,-14.163820266723633,-17105.783203125,848.6592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,308.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3125,18000.0,0.0,0.0,0.3868903219699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035554885864258,0.8035634756088257,-7.98499422671739e-06,0.0,0.0003926444915123,0.0,0.0,77.00951385498047,0.0,0.0,0.0,0.4870108664035797,4.0,0.0,1.0
482940,293.15887451171875,297.1499938964844,293.1499938964844,0.786480724811554,-11695.150390625,304.131103515625,0.9990000128746032,0.9233609437942504,0.7445980310440063,293.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.3568103611469269,0.050000000745058,0.053908597677946,293.19207763671875,297.1499938964844,293.1499938964844,0.1156124472618103,-2002.1314697265625,304.1539611816406,0.6037773489952087,0.1748119592666626,0.127245619893074,293.1869201660156,297.1499938964844,293.1499938964844,0.2122578620910644,-4404.30859375,304.1531677246094,0.7118972539901733,0.2890112102031708,0.2799330651760101,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.3568103611469269,0.050000000745058,0.2557191848754883,291.1347045898437,291.1499938964844,261.9635314941406,260.2925109863281,281.4245910644531,295.1585388183594,291.1341552734375,1.0,0.4491634964942932,0.6534853577613831,0.6534853577613831,1.0,1.0,-1.754035711288452,0.7259564399719238,1.0280791521072388,0.3241039514541626,0.0,0.0,0.6822832822799683,184.6846466064453,190.0,-12.91538429260254,-17130.388671875,857.8037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,308.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.63671875,18000.0,0.0,0.0,0.3863329589366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807550311088562,0.8075583577156067,-8.01917485659942e-06,0.0,0.0003920788294635,0.0,0.0,77.83138275146484,0.0,0.0,0.0,0.4886786639690399,4.0,0.0,1.0
483000,293.1605529785156,297.1499938964844,293.1499938964844,0.7879214882850647,-11712.83203125,304.1297607421875,0.9990000128746032,0.9229957461357116,0.7457045912742615,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3565653562545776,0.050000000745058,0.0539278835058212,293.1924743652344,297.1499938964844,293.1499938964844,0.115423746407032,-1999.517822265625,304.15399169921875,0.6031326651573181,0.1745230108499527,0.1270628273487091,293.18707275390625,297.1499938964844,293.1499938964844,0.2121173441410064,-4402.01416015625,304.1531982421875,0.7113850712776184,0.2887941896915436,0.279751181602478,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3565653562545776,0.050000000745058,0.2558106482028961,291.133056640625,291.1499938964844,261.959716796875,260.2889404296875,281.42510986328125,295.1601867675781,291.13250732421875,1.0,0.449648767709732,0.6532874703407288,0.6532874703407288,1.0,1.0,-1.7550593614578247,0.7263206243515015,1.0287387371063232,0.3242893815040588,0.0,0.0,0.6829327344894409,185.1967010498047,193.0,-12.546092987060549,-17137.173828125,860.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254455566406,308.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.658203125,18000.0,0.0,0.0,0.386240154504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087815642356873,0.8087896108627319,-8.030134267755784e-06,0.0,0.0003919846494682,0.0,0.0,78.08885955810547,0.0,0.0,0.0,0.4891957640647888,4.0,0.0,1.0
483060,293.1695251464844,297.1499938964844,293.1499938964844,0.79544997215271,-11804.20703125,304.1239929199219,0.9990000128746032,0.920909583568573,0.7514401078224182,293.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3553063571453094,0.050000000745058,0.0540283024311065,293.1946716308594,297.1499938964844,293.1499938964844,0.1144127771258354,-1985.4754638671875,304.15435791015625,0.5997413396835327,0.1730000078678131,0.126097559928894,293.18798828125,297.1499938964844,293.1499938964844,0.2113623619079589,-4389.6337890625,304.15338134765625,0.7086927890777588,0.2876676321029663,0.2788065373897552,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3553063571453094,0.050000000745058,0.256287008523941,291.1258544921875,291.1499938964844,261.94049072265625,260.2709350585937,281.42840576171875,295.16912841796875,291.1254272460937,1.0,0.4521600902080536,0.6522522568702698,0.6522522568702698,1.0,1.0,-1.760345220565796,0.7281908392906189,1.0321544408798218,0.3252434432506561,0.0,0.0,0.6866509318351746,187.8625640869141,181.0,-10.335091590881348,-17173.900390625,872.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.978515625,18000.0,0.0,0.0,0.3860695958137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816162109375,0.8161701560020447,-8.098058060568292e-06,0.0,0.0003918115398846,0.0,0.0,79.6595458984375,0.0,0.0,0.0,0.4923132658004761,4.0,0.0,1.0
483120,293.1695251464844,297.1499938964844,293.1499938964844,0.79544997215271,-11804.20703125,304.1239929199219,0.9990000128746032,0.920909583568573,0.7514401078224182,293.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3553063571453094,0.050000000745058,0.0540283024311065,293.1946716308594,297.1499938964844,293.1499938964844,0.1144127771258354,-1985.4754638671875,304.15435791015625,0.5997413396835327,0.1730000078678131,0.126097559928894,293.18798828125,297.1499938964844,293.1499938964844,0.2113623619079589,-4389.6337890625,304.15338134765625,0.7086927890777588,0.2876676321029663,0.2788065373897552,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3553063571453094,0.050000000745058,0.256287008523941,291.1258544921875,291.1499938964844,261.94049072265625,260.2709350585937,281.42840576171875,295.16912841796875,291.1254272460937,1.0,0.4521600902080536,0.6522522568702698,0.6522522568702698,1.0,1.0,-1.760345220565796,0.7281908392906189,1.0321544408798218,0.3252434432506561,0.0,0.0,0.6866509318351746,187.8625640869141,181.0,-10.335091590881348,-17173.900390625,872.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.978515625,18000.0,0.0,0.0,0.3860695958137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816162109375,0.8161701560020447,-8.098058060568292e-06,0.0,0.0003918115398846,0.0,0.0,79.6595458984375,0.0,0.0,0.0,0.4923132658004761,4.0,0.0,1.0
483180,293.17303466796875,297.1499938964844,293.1499938964844,0.7918424606323242,-11749.443359375,304.13922119140625,0.9990000128746032,0.9196770191192628,0.7475475668907166,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3561589419841766,0.050000000745058,0.0539600700139999,293.1966857910156,297.1499938964844,293.1499938964844,0.1130653619766235,-1966.4615478515625,304.1551513671875,0.5988836884498596,0.1714590042829513,0.124962992966175,293.1886901855469,297.1499938964844,293.1499938964844,0.2101611346006393,-4369.404296875,304.154296875,0.7089771628379822,0.2865656316280365,0.2776819467544555,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3561589419841766,0.050000000745058,0.2559633255004883,291.1334228515625,291.1499938964844,261.9209289550781,260.252685546875,281.4391784667969,295.1731262207031,291.13482666015625,1.0,0.4495437741279602,0.651216983795166,0.651216983795166,1.0,1.0,-1.7524999380111694,0.7240476608276367,1.0284522771835327,0.3230977654457092,0.0,0.0,0.6887120008468628,185.9709014892578,169.0,10.904939651489258,-17135.40625,860.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.3862630724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232447504997253,0.8232529163360596,-8.172745765477885e-06,0.0,0.0003920079034287,0.0,0.0,81.25543212890625,0.0,0.0,0.0,0.4953016638755798,4.0,0.0,1.0
483240,293.17303466796875,297.1499938964844,293.1499938964844,0.7918424606323242,-11749.443359375,304.13922119140625,0.9990000128746032,0.9196770191192628,0.7475475668907166,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3561589419841766,0.050000000745058,0.0539600700139999,293.1966857910156,297.1499938964844,293.1499938964844,0.1130653619766235,-1966.4615478515625,304.1551513671875,0.5988836884498596,0.1714590042829513,0.124962992966175,293.1886901855469,297.1499938964844,293.1499938964844,0.2101611346006393,-4369.404296875,304.154296875,0.7089771628379822,0.2865656316280365,0.2776819467544555,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3561589419841766,0.050000000745058,0.2559633255004883,291.1334228515625,291.1499938964844,261.9209289550781,260.252685546875,281.4391784667969,295.1731262207031,291.13482666015625,1.0,0.4495437741279602,0.651216983795166,0.651216983795166,1.0,1.0,-1.7524999380111694,0.7240476608276367,1.0284522771835327,0.3230977654457092,0.0,0.0,0.6887120008468628,185.9709014892578,169.0,10.904939651489258,-17135.40625,860.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.3862630724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232447504997253,0.8232529163360596,-8.172745765477885e-06,0.0,0.0003920079034287,0.0,0.0,81.25543212890625,0.0,0.0,0.0,0.4953016638755798,4.0,0.0,1.0
483300,293.1705017089844,297.1499938964844,293.1499938964844,0.7862018346786499,-11674.2490234375,304.1514587402344,0.9990000128746032,0.9198837280273438,0.7427114248275757,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3572298586368561,0.050000000745058,0.0538758039474487,293.1973876953125,297.1499938964844,293.1499938964844,0.1123080924153328,-1955.680908203125,304.1556091308594,0.599292516708374,0.1707333177328109,0.1243821829557418,293.18878173828125,297.1499938964844,293.1499938964844,0.2094138711690902,-4356.70361328125,304.1548767089844,0.710057258605957,0.286057561635971,0.2771040797233581,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3572298586368561,0.050000000745058,0.2555636167526245,291.1446533203125,291.1499938964844,261.9110412597656,260.24346923828125,281.4450988769531,295.1707763671875,291.14630126953125,1.0,0.4469627737998962,0.6506993770599365,0.6506993770599365,1.0,1.0,-1.744723558425903,0.720231294631958,1.024492263793945,0.3210511803627014,0.0,0.0,0.687951385974884,183.6691436767578,169.0,20.93114280700684,-17080.5703125,846.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372131347656,308.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.3863501250743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823707103729248,0.823715329170227,-8.186735612980556e-06,0.0,0.000392096262658,0.0,0.0,81.42831420898438,0.0,0.0,0.0,0.4955406486988067,4.0,0.0,1.0
483360,293.1654968261719,297.1499938964844,293.1499938964844,0.7786830067634583,-11576.48828125,304.16485595703125,0.9990000128746032,0.9206037521362304,0.7364581823348999,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.3586338758468628,0.050000000745058,0.0537676587700843,293.19781494140625,297.1499938964844,293.1499938964844,0.1115463897585868,-1944.814453125,304.1559753417969,0.6001488566398621,0.170048639178276,0.1238097697496414,293.18865966796875,297.1499938964844,293.1499938964844,0.208644762635231,-4343.62548828125,304.1553955078125,0.7116039395332336,0.2855862379074096,0.2765341997146606,293.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.3586338758468628,0.050000000745058,0.2550506293773651,291.1573791503906,291.1499938964844,261.9010925292969,260.2342224121094,281.45068359375,295.1659851074219,291.1592102050781,1.0,0.4437191784381866,0.6502305865287781,0.6502305865287781,1.0,1.0,-1.735100030899048,0.7156020998954773,1.019497990608215,0.3185704350471496,0.0,0.0,0.686190664768219,180.7228546142578,172.0,28.2531795501709,-17007.849609375,830.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,308.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3671875,18000.0,0.0,0.0,0.3863485157489776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8219349980354309,0.8219431638717651,-8.179090400517453e-06,0.0,0.0003920946328435,0.0,0.0,81.10909271240234,0.0,0.0,0.0,0.4948360323905945,4.0,0.0,1.0
483420,293.1556701660156,297.1499938964844,293.1499938964844,0.7706403136253357,-11477.5888671875,304.1727905273437,0.9990000128746032,0.9222128987312316,0.7305659055709839,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3599770069122314,0.050000000745058,0.05366662889719,293.1984558105469,297.1499938964844,293.1499938964844,0.110272392630577,-1926.7464599609373,304.15606689453125,0.6001108288764954,0.1687085181474685,0.1227982342243194,293.1883239746094,297.1499938964844,293.1499938964844,0.2074524015188217,-4323.60205078125,304.1555480957031,0.7126879692077637,0.2846759855747223,0.2755696773529053,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3599770069122314,0.050000000745058,0.2545713782310486,291.1728515625,291.1499938964844,261.8809509277344,260.2156066894531,281.45428466796875,295.1559753417969,291.173095703125,1.0,0.4409403800964355,0.6492928862571716,0.6492928862571716,1.0,1.0,-1.724947452545166,0.710515022277832,1.014432430267334,0.315708577632904,0.0,0.0,0.6817981004714966,177.9449462890625,175.0,17.999814987182617,-16897.998046875,813.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,308.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.203125,18000.0,0.0,0.0,0.3859971165657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134439587593079,0.8134520649909973,-8.108073416224215e-06,0.0,0.000391737994505,0.0,0.0,79.33720397949219,0.0,0.0,0.0,0.4913461804389953,4.0,0.0,1.0
483480,293.1556701660156,297.1499938964844,293.1499938964844,0.7706403136253357,-11477.5888671875,304.1727905273437,0.9990000128746032,0.9222128987312316,0.7305659055709839,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3599770069122314,0.050000000745058,0.05366662889719,293.1984558105469,297.1499938964844,293.1499938964844,0.110272392630577,-1926.7464599609373,304.15606689453125,0.6001108288764954,0.1687085181474685,0.1227982342243194,293.1883239746094,297.1499938964844,293.1499938964844,0.2074524015188217,-4323.60205078125,304.1555480957031,0.7126879692077637,0.2846759855747223,0.2755696773529053,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.3599770069122314,0.050000000745058,0.2545713782310486,291.1728515625,291.1499938964844,261.8809509277344,260.2156066894531,281.45428466796875,295.1559753417969,291.173095703125,1.0,0.4409403800964355,0.6492928862571716,0.6492928862571716,1.0,1.0,-1.724947452545166,0.710515022277832,1.014432430267334,0.315708577632904,0.0,0.0,0.6817981004714966,177.9449462890625,175.0,17.999814987182617,-16897.998046875,813.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,308.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.203125,18000.0,0.0,0.0,0.3859971165657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134439587593079,0.8134520649909973,-8.108073416224215e-06,0.0,0.000391737994505,0.0,0.0,79.33720397949219,0.0,0.0,0.0,0.4913461804389953,4.0,0.0,1.0
483540,293.15106201171875,297.1499938964844,293.1499938964844,0.7678202390670776,-11447.7119140625,304.16973876953125,0.9990000128746032,0.9230157136917114,0.7288759350776672,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.3603658974170685,0.050000000745058,0.0536378137767314,293.19927978515625,297.1499938964844,293.1499938964844,0.1091664582490921,-1911.1993408203125,304.1558837890625,0.5988350510597229,0.1673110127449035,0.1218152642250061,293.1880798339844,297.1499938964844,293.1499938964844,0.206580564379692,-4309.25341796875,304.1551513671875,0.7124674320220947,0.283752977848053,0.2746774852275848,293.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.3603658974170685,0.050000000745058,0.2544347047805786,291.1737060546875,291.1499938964844,261.860595703125,260.19683837890625,281.4563293457031,295.1511535644531,291.1735534667969,1.0,0.4399696588516235,0.64835524559021,0.64835524559021,1.0,1.0,-1.7204656600952148,0.7079936265945435,1.012472152709961,0.3142662644386291,0.0,0.0,0.6785208582878113,177.12159729003906,178.0,4.867164611816406,-16835.205078125,807.8206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.576171875,18000.0,0.0,0.0,0.3852925598621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055177927017212,0.8055258393287659,-8.028651791391894e-06,0.0,0.0003910229715984,0.0,0.0,77.60873413085938,0.0,0.0,0.0,0.4879795014858246,4.0,0.0,1.0
483600,293.15106201171875,297.1499938964844,293.1499938964844,0.7678202390670776,-11447.7119140625,304.16973876953125,0.9990000128746032,0.9230157136917114,0.7288759350776672,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.3603658974170685,0.050000000745058,0.0536378137767314,293.19927978515625,297.1499938964844,293.1499938964844,0.1091664582490921,-1911.1993408203125,304.1558837890625,0.5988350510597229,0.1673110127449035,0.1218152642250061,293.1880798339844,297.1499938964844,293.1499938964844,0.206580564379692,-4309.25341796875,304.1551513671875,0.7124674320220947,0.283752977848053,0.2746774852275848,293.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.3603658974170685,0.050000000745058,0.2544347047805786,291.1737060546875,291.1499938964844,261.860595703125,260.19683837890625,281.4563293457031,295.1511535644531,291.1735534667969,1.0,0.4399696588516235,0.64835524559021,0.64835524559021,1.0,1.0,-1.7204656600952148,0.7079936265945435,1.012472152709961,0.3142662644386291,0.0,0.0,0.6785208582878113,177.12159729003906,178.0,4.867164611816406,-16835.205078125,807.8206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.576171875,18000.0,0.0,0.0,0.3852925598621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055177927017212,0.8055258393287659,-8.028651791391894e-06,0.0,0.0003910229715984,0.0,0.0,77.60873413085938,0.0,0.0,0.0,0.4879795014858246,4.0,0.0,1.0
