time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483660,293.1505432128906,297.1499938964844,293.1499938964844,0.7683685421943665,-11460.376953125,304.16217041015625,0.9990000128746032,0.9230971932411194,0.7298434376716614,293.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3601431846618652,0.050000000745058,0.0536543391644954,293.20050048828125,297.1499938964844,293.1499938964844,0.1080834716558456,-1896.0023193359373,304.1557312011719,0.596671462059021,0.1658188998699188,0.1208042278885841,293.1881103515625,297.1499938964844,293.1499938964844,0.2058178037405014,-4296.80517578125,304.1546936035156,0.7113789319992065,0.2827843129634857,0.2737939059734344,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3601431846618652,0.050000000745058,0.2545130848884582,291.1691589355469,291.1499938964844,261.8400573730469,260.1779479980469,281.4568176269531,295.1505126953125,291.1686706542969,1.0,0.4402422308921814,0.6475296020507812,0.6475296020507812,1.0,1.0,-1.7194647789001465,0.707107424736023,1.012357473373413,0.3137023150920868,0.0,0.0,0.676226019859314,177.521240234375,181.0,-4.135312080383301,-16805.1015625,808.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.701171875,18000.0,0.0,0.0,0.3843920826911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993015646934509,0.799309492111206,-7.963803909660783e-06,0.0,0.0003901090822182,0.0,0.0,76.25032043457031,0.0,0.0,0.0,0.4853246510028839,4.0,0.0,1.0
483720,293.1505432128906,297.1499938964844,293.1499938964844,0.7683685421943665,-11460.376953125,304.16217041015625,0.9990000128746032,0.9230971932411194,0.7298434376716614,293.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3601431846618652,0.050000000745058,0.0536543391644954,293.20050048828125,297.1499938964844,293.1499938964844,0.1080834716558456,-1896.0023193359373,304.1557312011719,0.596671462059021,0.1658188998699188,0.1208042278885841,293.1881103515625,297.1499938964844,293.1499938964844,0.2058178037405014,-4296.80517578125,304.1546936035156,0.7113789319992065,0.2827843129634857,0.2737939059734344,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3601431846618652,0.050000000745058,0.2545130848884582,291.1691589355469,291.1499938964844,261.8400573730469,260.1779479980469,281.4568176269531,295.1505126953125,291.1686706542969,1.0,0.4402422308921814,0.6475296020507812,0.6475296020507812,1.0,1.0,-1.7194647789001465,0.707107424736023,1.012357473373413,0.3137023150920868,0.0,0.0,0.676226019859314,177.521240234375,181.0,-4.135312080383301,-16805.1015625,808.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.701171875,18000.0,0.0,0.0,0.3843920826911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993015646934509,0.799309492111206,-7.963803909660783e-06,0.0,0.0003901090822182,0.0,0.0,76.25032043457031,0.0,0.0,0.0,0.4853246510028839,4.0,0.0,1.0
483780,293.1532897949219,297.1499938964844,293.1499938964844,0.7713816165924072,-11502.732421875,304.1531066894531,0.9990000128746032,0.9225319027900696,0.7326380610466003,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.3595027029514313,0.050000000745058,0.0537021495401859,293.2020568847656,297.1499938964844,293.1499938964844,0.1069741919636726,-1880.419921875,304.1556701660156,0.5938248634338379,0.1642221957445144,0.1197440773248672,293.1884155273437,297.1499938964844,293.1499938964844,0.2050869613885879,-4284.8935546875,304.15435791015625,0.7096474766731262,0.2817558646202087,0.2728874981403351,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.3595027029514313,0.050000000745058,0.2547398805618286,291.161865234375,291.1499938964844,261.8193054199219,260.1589660644531,281.4571228027344,295.15313720703125,291.16131591796875,1.0,0.4413618743419647,0.6467039585113525,0.6467039585113525,1.0,1.0,-1.720787763595581,0.7072807550430298,1.0135070085525513,0.3136733770370483,0.0,0.0,0.6751241683959961,178.7625274658203,184.0,-8.795364379882812,-16799.826171875,812.8898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.3834459781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956065535545349,0.79561448097229,-7.922236363810953e-06,0.0,0.0003891489177476,0.0,0.0,75.42772674560547,0.0,0.0,0.0,0.4837257862091064,4.0,0.0,1.0
483840,293.1532897949219,297.1499938964844,293.1499938964844,0.7713816165924072,-11502.732421875,304.1531066894531,0.9990000128746032,0.9225319027900696,0.7326380610466003,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.3595027029514313,0.050000000745058,0.0537021495401859,293.2020568847656,297.1499938964844,293.1499938964844,0.1069741919636726,-1880.419921875,304.1556701660156,0.5938248634338379,0.1642221957445144,0.1197440773248672,293.1884155273437,297.1499938964844,293.1499938964844,0.2050869613885879,-4284.8935546875,304.15435791015625,0.7096474766731262,0.2817558646202087,0.2728874981403351,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.3595027029514313,0.050000000745058,0.2547398805618286,291.161865234375,291.1499938964844,261.8193054199219,260.1589660644531,281.4571228027344,295.15313720703125,291.16131591796875,1.0,0.4413618743419647,0.6467039585113525,0.6467039585113525,1.0,1.0,-1.720787763595581,0.7072807550430298,1.0135070085525513,0.3136733770370483,0.0,0.0,0.6751241683959961,178.7625274658203,184.0,-8.795364379882812,-16799.826171875,812.8898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.3834459781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956065535545349,0.79561448097229,-7.922236363810953e-06,0.0,0.0003891489177476,0.0,0.0,75.42772674560547,0.0,0.0,0.0,0.4837257862091064,4.0,0.0,1.0
483900,293.1556396484375,297.1499938964844,293.1499938964844,0.7735853791236877,-11531.9677734375,304.1485290527344,0.9990000128746032,0.9220287203788756,0.7345308661460876,293.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3590713739395141,0.050000000745058,0.0537346340715885,293.2029724121094,297.1499938964844,293.1499938964844,0.1064004749059677,-1872.3446044921875,304.1557006835937,0.5921964645385742,0.1633847951889038,0.1191929131746292,293.1886901855469,297.1499938964844,293.1499938964844,0.2047167122364044,-4278.84521484375,304.1542358398437,0.7085909843444824,0.2812178134918213,0.2724206149578094,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3590713739395141,0.050000000745058,0.254893958568573,291.1578674316406,291.1499938964844,261.80889892578125,260.1494445800781,281.4573059082031,295.1554260253906,291.15728759765625,1.0,0.4421494901180267,0.6462911367416382,0.6462911367416382,1.0,1.0,-1.7220616340637207,0.7076467871665955,1.01441490650177,0.313794195652008,0.0,0.0,0.675002932548523,179.61325073242188,184.0,-9.960731506347656,-16803.958984375,816.4158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,308.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.15234375,18000.0,0.0,0.0,0.3829991817474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947240471839905,0.7947319746017456,-7.910777640063316e-06,0.0,0.0003886954800691,0.0,0.0,75.22099304199219,0.0,0.0,0.0,0.4833340644836426,4.0,0.0,1.0
483960,293.1585388183594,297.1499938964844,293.1499938964844,0.7761532068252563,-11565.259765625,304.1441650390625,0.9990000128746032,0.9213902950286864,0.736674427986145,293.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.358585387468338,0.050000000745058,0.0537715181708335,293.2039489746094,297.1499938964844,293.1499938964844,0.1058111414313316,-1864.0350341796875,304.1557312011719,0.5904541015625,0.1625224947929382,0.1186272427439689,293.18902587890625,297.1499938964844,293.1499938964844,0.2043371647596359,-4272.6279296875,304.1541442871094,0.707432210445404,0.2806639969348907,0.2719431221485138,293.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.358585387468338,0.050000000745058,0.2550689280033111,291.15386962890625,291.1499938964844,261.7984313964844,260.1399230957031,281.4579772949219,295.15826416015625,291.1533508300781,1.0,0.4430514574050903,0.6458196043968201,0.6458196043968201,1.0,1.0,-1.7236368656158447,0.7081228494644165,1.0155140161514282,0.3139512538909912,0.0,0.0,0.6751466989517212,180.58172607421875,187.0,-10.432129859924316,-16811.26953125,820.5371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.3825899958610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944658398628235,0.7944737672805786,-7.90541434980696e-06,0.0,0.0003882802266161,0.0,0.0,75.14608764648438,0.0,0.0,0.0,0.483206182718277,4.0,0.0,1.0
484020,293.1656494140625,297.1499938964844,293.1499938964844,0.7821516990661621,-11641.111328125,304.1361389160156,0.9990000128746032,0.919736385345459,0.7415368556976318,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.357492446899414,0.050000000745058,0.0538555830717086,293.2060546875,297.1499938964844,293.1499938964844,0.1045828610658645,-1846.6676025390625,304.1558532714844,0.5866820812225342,0.1607277244329452,0.1174533069133758,293.1898193359375,297.1499938964844,293.1499938964844,0.20354063808918,-4259.52783203125,304.15411376953125,0.7048941850662231,0.2795109152793884,0.270954966545105,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.357492446899414,0.050000000745058,0.2554677128791809,291.1464233398437,291.1499938964844,261.7774353027344,260.1208801269531,281.45965576171875,295.1653137207031,291.1459350585937,1.0,0.445115864276886,0.6448765397071838,0.6448765397071838,1.0,1.0,-1.727458357810974,0.7093775272369385,1.0180808305740356,0.3143969178199768,0.0,0.0,0.6761294603347778,182.7933349609375,190.0,-10.345319747924805,-16833.27734375,830.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,308.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.3819321095943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956200242042542,0.7956279516220093,-7.911386092018802e-06,0.0,0.0003876125265378,0.0,0.0,75.35137176513672,0.0,0.0,0.0,0.4836602509021759,4.0,0.0,1.0
484080,293.1656494140625,297.1499938964844,293.1499938964844,0.7821516990661621,-11641.111328125,304.1361389160156,0.9990000128746032,0.919736385345459,0.7415368556976318,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.357492446899414,0.050000000745058,0.0538555830717086,293.2060546875,297.1499938964844,293.1499938964844,0.1045828610658645,-1846.6676025390625,304.1558532714844,0.5866820812225342,0.1607277244329452,0.1174533069133758,293.1898193359375,297.1499938964844,293.1499938964844,0.20354063808918,-4259.52783203125,304.15411376953125,0.7048941850662231,0.2795109152793884,0.270954966545105,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.357492446899414,0.050000000745058,0.2554677128791809,291.1464233398437,291.1499938964844,261.7774353027344,260.1208801269531,281.45965576171875,295.1653137207031,291.1459350585937,1.0,0.445115864276886,0.6448765397071838,0.6448765397071838,1.0,1.0,-1.727458357810974,0.7093775272369385,1.0180808305740356,0.3143969178199768,0.0,0.0,0.6761294603347778,182.7933349609375,190.0,-10.345319747924805,-16833.27734375,830.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,308.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.3819321095943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956200242042542,0.7956279516220093,-7.911386092018802e-06,0.0,0.0003876125265378,0.0,0.0,75.35137176513672,0.0,0.0,0.0,0.4836602509021759,4.0,0.0,1.0
484140,293.17413330078125,297.1499938964844,293.1499938964844,0.7890432476997375,-11726.1728515625,304.1293029785156,0.9990000128746032,0.9176205992698668,0.746953010559082,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3562905788421631,0.050000000745058,0.053949873894453,293.20831298828125,297.1499938964844,293.1499938964844,0.1032927557826042,-1828.36181640625,304.15606689453125,0.5825979709625244,0.1588490158319473,0.1162260174751281,293.1908264160156,297.1499938964844,293.1499938964844,0.202694296836853,-4245.54833984375,304.1541442871094,0.702139139175415,0.2783015668392181,0.269922524690628,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3562905788421631,0.050000000745058,0.2559149861335754,291.1395568847656,291.1499938964844,261.7563781738281,260.1018371582031,281.4615478515625,295.1737365722656,291.1391296386719,1.0,0.447428286075592,0.6439335346221924,0.6439335346221924,1.0,1.0,-1.731898069381714,0.7109143137931824,1.0209838151931765,0.3149597346782684,0.0,0.0,0.6779901385307312,185.276611328125,178.0,-9.605273246765137,-16862.8515625,841.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.381547063589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988304495811462,0.7988383769989014,-7.937791451695375e-06,0.0,0.0003872217785101,0.0,0.0,75.99517059326172,0.0,0.0,0.0,0.4849901795387268,4.0,0.0,1.0
484200,293.17413330078125,297.1499938964844,293.1499938964844,0.7890432476997375,-11726.1728515625,304.1293029785156,0.9990000128746032,0.9176205992698668,0.746953010559082,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3562905788421631,0.050000000745058,0.053949873894453,293.20831298828125,297.1499938964844,293.1499938964844,0.1032927557826042,-1828.36181640625,304.15606689453125,0.5825979709625244,0.1588490158319473,0.1162260174751281,293.1908264160156,297.1499938964844,293.1499938964844,0.202694296836853,-4245.54833984375,304.1541442871094,0.702139139175415,0.2783015668392181,0.269922524690628,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3562905788421631,0.050000000745058,0.2559149861335754,291.1395568847656,291.1499938964844,261.7563781738281,260.1018371582031,281.4615478515625,295.1737365722656,291.1391296386719,1.0,0.447428286075592,0.6439335346221924,0.6439335346221924,1.0,1.0,-1.731898069381714,0.7109143137931824,1.0209838151931765,0.3149597346782684,0.0,0.0,0.6779901385307312,185.276611328125,178.0,-9.605273246765137,-16862.8515625,841.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.89453125,18000.0,0.0,0.0,0.381547063589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988304495811462,0.7988383769989014,-7.937791451695375e-06,0.0,0.0003872217785101,0.0,0.0,75.99517059326172,0.0,0.0,0.0,0.4849901795387268,4.0,0.0,1.0
484260,293.1772155761719,297.1499938964844,293.1499938964844,0.7849998474121094,-11667.3115234375,304.1434936523437,0.9990000128746032,0.9163578748703004,0.7428420186042786,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.357201486825943,0.050000000745058,0.0538782589137554,293.2100830078125,297.1499938964844,293.1499938964844,0.101737156510353,-1805.99365234375,304.1566467285156,0.5811663269996643,0.1570123434066772,0.1148706749081611,293.19146728515625,297.1499938964844,293.1499938964844,0.2014437615871429,-4224.3701171875,304.1548767089844,0.7024088501930237,0.2771353721618652,0.2687287628650665,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.357201486825943,0.050000000745058,0.2555752694606781,291.1468505859375,291.1499938964844,261.7352294921875,260.08282470703125,281.4714660644531,295.17730712890625,291.1482238769531,1.0,0.444663256406784,0.6429446935653687,0.6429446935653687,1.0,1.0,-1.7234188318252563,0.7065550088882446,1.0168638229370115,0.3124416172504425,0.0,0.0,0.6782830953598022,183.2807006835937,166.0,10.823983192443848,-16818.388671875,828.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.3813595771789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018614053726196,0.8018693327903748,-7.97114353190409e-06,0.0,0.0003870314976666,0.0,0.0,76.6672592163086,0.0,0.0,0.0,0.4862323999404907,4.0,0.0,1.0
484320,293.1772155761719,297.1499938964844,293.1499938964844,0.7849998474121094,-11667.3115234375,304.1434936523437,0.9990000128746032,0.9163578748703004,0.7428420186042786,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.357201486825943,0.050000000745058,0.0538782589137554,293.2100830078125,297.1499938964844,293.1499938964844,0.101737156510353,-1805.99365234375,304.1566467285156,0.5811663269996643,0.1570123434066772,0.1148706749081611,293.19146728515625,297.1499938964844,293.1499938964844,0.2014437615871429,-4224.3701171875,304.1548767089844,0.7024088501930237,0.2771353721618652,0.2687287628650665,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.357201486825943,0.050000000745058,0.2555752694606781,291.1468505859375,291.1499938964844,261.7352294921875,260.08282470703125,281.4714660644531,295.17730712890625,291.1482238769531,1.0,0.444663256406784,0.6429446935653687,0.6429446935653687,1.0,1.0,-1.7234188318252563,0.7065550088882446,1.0168638229370115,0.3124416172504425,0.0,0.0,0.6782830953598022,183.2807006835937,166.0,10.823983192443848,-16818.388671875,828.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.3813595771789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018614053726196,0.8018693327903748,-7.97114353190409e-06,0.0,0.0003870314976666,0.0,0.0,76.6672592163086,0.0,0.0,0.0,0.4862323999404907,4.0,0.0,1.0
484380,293.169189453125,297.1499938964844,293.1499938964844,0.7715551853179932,-11491.7294921875,304.1681823730469,0.9990000128746032,0.9172771573066713,0.7315791249275208,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3597453832626343,0.050000000745058,0.0536841042339801,293.21063232421875,297.1499938964844,293.1499938964844,0.1000878512859344,-1782.0465087890625,304.1571655273437,0.5820147395133972,0.1553771495819091,0.1135460063815116,293.1912841796875,297.1499938964844,293.1499938964844,0.1999266743659973,-4198.41748046875,304.15576171875,0.7050998210906982,0.2761200368404388,0.2675378024578094,293.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3597453832626343,0.050000000745058,0.2546542882919311,291.1698913574219,291.1499938964844,261.71405029296875,260.0639038085937,281.482666015625,295.1697082519531,291.171630859375,1.0,0.4387182593345642,0.6419558525085449,0.6419558525085449,1.0,1.0,-1.7055413722991943,0.6979718208312988,1.0075695514678955,0.3075596690177917,0.0,0.0,0.6741457581520081,177.97708129882812,169.0,27.181610107421875,-16683.474609375,798.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.404296875,18000.0,0.0,0.0,0.3809405565261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966940999031067,0.7967020869255066,-7.939597708173096e-06,0.0,0.0003866062324959,0.0,0.0,75.70632934570312,0.0,0.0,0.0,0.4841437637805938,4.0,0.0,1.0
484440,293.169189453125,297.1499938964844,293.1499938964844,0.7715551853179932,-11491.7294921875,304.1681823730469,0.9990000128746032,0.9172771573066713,0.7315791249275208,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3597453832626343,0.050000000745058,0.0536841042339801,293.21063232421875,297.1499938964844,293.1499938964844,0.1000878512859344,-1782.0465087890625,304.1571655273437,0.5820147395133972,0.1553771495819091,0.1135460063815116,293.1912841796875,297.1499938964844,293.1499938964844,0.1999266743659973,-4198.41748046875,304.15576171875,0.7050998210906982,0.2761200368404388,0.2675378024578094,293.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.3597453832626343,0.050000000745058,0.2546542882919311,291.1698913574219,291.1499938964844,261.71405029296875,260.0639038085937,281.482666015625,295.1697082519531,291.171630859375,1.0,0.4387182593345642,0.6419558525085449,0.6419558525085449,1.0,1.0,-1.7055413722991943,0.6979718208312988,1.0075695514678955,0.3075596690177917,0.0,0.0,0.6741457581520081,177.97708129882812,169.0,27.181610107421875,-16683.474609375,798.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.404296875,18000.0,0.0,0.0,0.3809405565261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966940999031067,0.7967020869255066,-7.939597708173096e-06,0.0,0.0003866062324959,0.0,0.0,75.70632934570312,0.0,0.0,0.0,0.4841437637805938,4.0,0.0,1.0
484500,293.16326904296875,297.1499938964844,293.1499938964844,0.7664667367935181,-11428.4384765625,304.17401123046875,0.9990000128746032,0.9181978702545166,0.7278187274932861,293.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.3606106638908386,0.050000000745058,0.0536199659109115,293.2105407714844,297.1499938964844,293.1499938964844,0.0993594676256179,-1771.4688720703125,304.1571960449219,0.5820155143737793,0.1546244770288467,0.1129627451300621,293.19097900390625,297.1499938964844,293.1499938964844,0.1992632150650024,-4187.1201171875,304.1559143066406,0.70590740442276,0.2756582200527191,0.2670294940471649,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.3606106638908386,0.050000000745058,0.2543500363826751,291.1806945800781,291.1499938964844,261.7034912109375,260.054443359375,281.48486328125,295.1637268066406,291.1815490722656,1.0,0.437017560005188,0.6414614319801331,0.6414614319801331,1.0,1.0,-1.6992660760879517,0.6949085593223572,1.0043575763702393,0.3056798577308655,0.0,0.0,0.6709849238395691,176.21456909179688,169.0,25.228981018066406,-16618.703125,788.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,308.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18103.90625,18000.0,0.0,0.0,0.3805307745933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910375595092773,0.7910454869270325,-7.893993824836798e-06,0.0,0.0003861903678625,0.0,0.0,74.58373260498047,0.0,0.0,0.0,0.4818225502967834,4.0,0.0,1.0
484560,293.1587829589844,297.1499938964844,293.1499938964844,0.7633476257324219,-11391.4541015625,304.17529296875,0.9990000128746032,0.9189125299453736,0.7255370616912842,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.3611395955085754,0.050000000745058,0.0535812079906463,293.2104187011719,297.1499938964844,293.1499938964844,0.0987351462244987,-1762.4825439453125,304.1570129394531,0.5816149115562439,0.1538835912942886,0.112413115799427,293.19061279296875,297.1499938964844,293.1499938964844,0.1987705081701278,-4178.8916015625,304.1557312011719,0.7062506079673767,0.2752068340778351,0.2665604650974273,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.3611395955085754,0.050000000745058,0.2541661858558655,291.18359375,291.1499938964844,261.6929016113281,260.0450439453125,281.4852600097656,295.1591186523437,291.1836242675781,1.0,0.4358441531658172,0.6410782337188721,0.6410782337188721,1.0,1.0,-1.6950346231460571,0.6928110718727112,1.0022234916687012,0.3043970167636871,0.0,0.0,0.6684220433235168,175.1408233642578,172.0,15.38854694366455,-16565.533203125,781.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.51953125,18000.0,0.0,0.0,0.379997044801712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848863005638123,0.7848941683769226,-7.837978955649305e-06,0.0,0.0003856486873701,0.0,0.0,73.32882690429688,0.0,0.0,0.0,0.4792993366718292,4.0,0.0,1.0
484620,293.1534729003906,297.1499938964844,293.1499938964844,0.7605065703392029,-11361.8623046875,304.17144775390625,0.9990000128746032,0.9197720885276794,0.7237276434898376,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3615612089633941,0.050000000745058,0.0535505786538124,293.210205078125,297.1499938964844,293.1499938964844,0.0975982919335365,-1746.1861572265625,304.1565856933594,0.5800096392631531,0.1523976176977157,0.1113555505871772,293.1899719238281,297.1499938964844,293.1499938964844,0.1979756653308868,-4165.79541015625,304.1551513671875,0.7060534954071045,0.2743108570575714,0.2656848132610321,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3615612089633941,0.050000000745058,0.2540208697319031,291.1812438964844,291.1499938964844,261.6717834472656,260.0263366699219,281.4848937988281,295.15362548828125,291.1808776855469,1.0,0.4348049163818359,0.6403117775917053,0.6403117775917053,1.0,1.0,-1.6903270483016968,0.6903144121170044,1.0000126361846924,0.3027617037296295,0.0,0.0,0.6643587350845337,174.2614288330078,175.0,0.9625234603881836,-16498.447265625,775.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,308.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.384765625,18000.0,0.0,0.0,0.3786592483520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747340798377991,0.7747418284416199,-7.737728992651682e-06,0.0,0.0003842909936793,0.0,0.0,71.23070526123047,0.0,0.0,0.0,0.4750296771526336,4.0,0.0,1.0
484680,293.1534729003906,297.1499938964844,293.1499938964844,0.7605065703392029,-11361.8623046875,304.17144775390625,0.9990000128746032,0.9197720885276794,0.7237276434898376,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3615612089633941,0.050000000745058,0.0535505786538124,293.210205078125,297.1499938964844,293.1499938964844,0.0975982919335365,-1746.1861572265625,304.1565856933594,0.5800096392631531,0.1523976176977157,0.1113555505871772,293.1899719238281,297.1499938964844,293.1499938964844,0.1979756653308868,-4165.79541015625,304.1551513671875,0.7060534954071045,0.2743108570575714,0.2656848132610321,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3615612089633941,0.050000000745058,0.2540208697319031,291.1812438964844,291.1499938964844,261.6717834472656,260.0263366699219,281.4848937988281,295.15362548828125,291.1808776855469,1.0,0.4348049163818359,0.6403117775917053,0.6403117775917053,1.0,1.0,-1.6903270483016968,0.6903144121170044,1.0000126361846924,0.3027617037296295,0.0,0.0,0.6643587350845337,174.2614288330078,175.0,0.9625234603881836,-16498.447265625,775.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,308.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.384765625,18000.0,0.0,0.0,0.3786592483520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747340798377991,0.7747418284416199,-7.737728992651682e-06,0.0,0.0003842909936793,0.0,0.0,71.23070526123047,0.0,0.0,0.0,0.4750296771526336,4.0,0.0,1.0
484740,293.1522827148437,297.1499938964844,293.1499938964844,0.7610762715339661,-11375.19140625,304.1632995605469,0.9990000128746032,0.9199320077896118,0.7246167659759521,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.3613539338111877,0.050000000745058,0.0535656586289405,293.210205078125,297.1499938964844,293.1499938964844,0.0965197831392288,-1730.7523193359375,304.1561889648437,0.5775467157363892,0.150873988866806,0.1103112772107124,293.1894836425781,297.1499938964844,293.1499938964844,0.1973025202751159,-4154.80859375,304.1545715332031,0.7049614191055298,0.273396223783493,0.2648440599441528,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.3613539338111877,0.050000000745058,0.2540924251079559,291.1739501953125,291.1499938964844,261.65069580078125,260.0077819824219,281.4841003417969,295.1522827148437,291.1732788085937,1.0,0.4350397884845733,0.6395453810691833,0.6395453810691833,1.0,1.0,-1.689233660697937,0.6894404292106628,0.9997932314872742,0.3020189106464386,0.0,0.0,0.661620020866394,174.61732482910156,178.0,-7.857177734375,-16465.794921875,775.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42010498046875,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.892578125,18000.0,0.0,0.0,0.3771352767944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672471404075623,0.7672547698020935,-7.661406016268302e-06,0.0,0.000382744387025,0.0,0.0,69.68975067138672,0.0,0.0,0.0,0.4718653559684753,4.0,0.0,1.0
484800,293.1522827148437,297.1499938964844,293.1499938964844,0.7610762715339661,-11375.19140625,304.1632995605469,0.9990000128746032,0.9199320077896118,0.7246167659759521,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.3613539338111877,0.050000000745058,0.0535656586289405,293.210205078125,297.1499938964844,293.1499938964844,0.0965197831392288,-1730.7523193359375,304.1561889648437,0.5775467157363892,0.150873988866806,0.1103112772107124,293.1894836425781,297.1499938964844,293.1499938964844,0.1973025202751159,-4154.80859375,304.1545715332031,0.7049614191055298,0.273396223783493,0.2648440599441528,293.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.3613539338111877,0.050000000745058,0.2540924251079559,291.1739501953125,291.1499938964844,261.65069580078125,260.0077819824219,281.4841003417969,295.1522827148437,291.1732788085937,1.0,0.4350397884845733,0.6395453810691833,0.6395453810691833,1.0,1.0,-1.689233660697937,0.6894404292106628,0.9997932314872742,0.3020189106464386,0.0,0.0,0.661620020866394,174.61732482910156,178.0,-7.857177734375,-16465.794921875,775.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42010498046875,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.892578125,18000.0,0.0,0.0,0.3771352767944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672471404075623,0.7672547698020935,-7.661406016268302e-06,0.0,0.000382744387025,0.0,0.0,69.68975067138672,0.0,0.0,0.0,0.4718653559684753,4.0,0.0,1.0
484860,293.154296875,297.1499938964844,293.1499938964844,0.7640970945358276,-11417.9560546875,304.1538391113281,0.9990000128746032,0.9194743633270264,0.7273350954055786,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3607228100299835,0.050000000745058,0.0536118298768997,293.21044921875,297.1499938964844,293.1499938964844,0.0954473242163658,-1715.3946533203125,304.1559143066406,0.5744467377662659,0.1492958515882492,0.1092540696263313,293.1892395019531,297.1499938964844,293.1499938964844,0.1966731697320938,-4144.5498046875,304.1540832519531,0.7032433152198792,0.272447258234024,0.2640047669410705,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3607228100299835,0.050000000745058,0.2543114423751831,291.1643981933594,291.1499938964844,261.6297302246094,259.9894104003906,281.4841003417969,295.1541442871094,291.1636962890625,1.0,0.4361330270767212,0.6387032866477966,0.6387032866477966,1.0,1.0,-1.6905375719070437,0.6895999908447266,1.000937581062317,0.3018350601196289,0.0,0.0,0.6603296995162964,175.81211853027344,181.0,-12.00288200378418,-16458.109375,780.1923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.267578125,18000.0,0.0,0.0,0.375614583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629197835922241,0.7629273533821106,-7.614044534420827e-06,0.0,0.0003812010691035,0.0,0.0,68.78565216064453,0.0,0.0,0.0,0.4700132310390472,4.0,0.0,1.0
484920,293.154296875,297.1499938964844,293.1499938964844,0.7640970945358276,-11417.9560546875,304.1538391113281,0.9990000128746032,0.9194743633270264,0.7273350954055786,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3607228100299835,0.050000000745058,0.0536118298768997,293.21044921875,297.1499938964844,293.1499938964844,0.0954473242163658,-1715.3946533203125,304.1559143066406,0.5744467377662659,0.1492958515882492,0.1092540696263313,293.1892395019531,297.1499938964844,293.1499938964844,0.1966731697320938,-4144.5498046875,304.1540832519531,0.7032433152198792,0.272447258234024,0.2640047669410705,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3607228100299835,0.050000000745058,0.2543114423751831,291.1643981933594,291.1499938964844,261.6297302246094,259.9894104003906,281.4841003417969,295.1541442871094,291.1636962890625,1.0,0.4361330270767212,0.6387032866477966,0.6387032866477966,1.0,1.0,-1.6905375719070437,0.6895999908447266,1.000937581062317,0.3018350601196289,0.0,0.0,0.6603296995162964,175.81211853027344,181.0,-12.00288200378418,-16458.109375,780.1923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.267578125,18000.0,0.0,0.0,0.375614583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629197835922241,0.7629273533821106,-7.614044534420827e-06,0.0,0.0003812010691035,0.0,0.0,68.78565216064453,0.0,0.0,0.0,0.4700132310390472,4.0,0.0,1.0
484980,293.15875244140625,297.1499938964844,293.1499938964844,0.7688959836959839,-11481.0859375,304.14459228515625,0.9990000128746032,0.918461799621582,0.7313151955604553,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3598062694072723,0.050000000745058,0.05367973446846,293.21099853515625,297.1499938964844,293.1499938964844,0.0943517386913299,-1699.675537109375,304.15576171875,0.5708662271499634,0.1476568877696991,0.1081710532307624,293.189208984375,297.1499938964844,293.1499938964844,0.1960413157939911,-4134.2060546875,304.1537780761719,0.7010836005210876,0.2714580595493316,0.2631500661373138,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3598062694072723,0.050000000745058,0.2546335458755493,291.1544494628906,291.1499938964844,261.60888671875,259.97125244140625,281.4844665527344,295.1585388183594,291.1537475585937,1.0,0.4378147721290588,0.6378612518310547,0.6378612518310547,1.0,1.0,-1.6934572458267212,0.690477192401886,1.00298011302948,0.302056610584259,0.0,0.0,0.660405695438385,177.59230041503906,184.0,-13.382765769958496,-16468.017578125,787.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,308.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.3742598295211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616785764694214,0.7616861462593079,-7.595644547109259e-06,0.0,0.0003798261459451,0.0,0.0,68.49434661865234,0.0,0.0,0.0,0.4694481194019317,4.0,0.0,1.0
485040,293.15875244140625,297.1499938964844,293.1499938964844,0.7688959836959839,-11481.0859375,304.14459228515625,0.9990000128746032,0.918461799621582,0.7313151955604553,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3598062694072723,0.050000000745058,0.05367973446846,293.21099853515625,297.1499938964844,293.1499938964844,0.0943517386913299,-1699.675537109375,304.15576171875,0.5708662271499634,0.1476568877696991,0.1081710532307624,293.189208984375,297.1499938964844,293.1499938964844,0.1960413157939911,-4134.2060546875,304.1537780761719,0.7010836005210876,0.2714580595493316,0.2631500661373138,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3598062694072723,0.050000000745058,0.2546335458755493,291.1544494628906,291.1499938964844,261.60888671875,259.97125244140625,281.4844665527344,295.1585388183594,291.1537475585937,1.0,0.4378147721290588,0.6378612518310547,0.6378612518310547,1.0,1.0,-1.6934572458267212,0.690477192401886,1.00298011302948,0.302056610584259,0.0,0.0,0.660405695438385,177.59230041503906,184.0,-13.382765769958496,-16468.017578125,787.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,308.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.3742598295211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616785764694214,0.7616861462593079,-7.595644547109259e-06,0.0,0.0003798261459451,0.0,0.0,68.49434661865234,0.0,0.0,0.0,0.4694481194019317,4.0,0.0,1.0
485100,293.1617431640625,297.1499938964844,293.1499938964844,0.7718030214309692,-11518.21875,304.14031982421875,0.9990000128746032,0.9177647233009338,0.7336480021476746,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.3592732548713684,0.050000000745058,0.0537197068333625,293.2113342285156,297.1499938964844,293.1499938964844,0.0937903746962547,-1691.60791015625,304.1557312011719,0.5689343810081482,0.1468141824007034,0.1076177284121513,293.18927001953125,297.1499938964844,293.1499938964844,0.1957165002822876,-4128.8642578125,304.1536865234375,0.6998820900917053,0.2709480226039886,0.262714147567749,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.3592732548713684,0.050000000745058,0.2548231482505798,291.14959716796875,291.1499938964844,261.5985107421875,259.9622802734375,281.4848022460937,295.1614685058594,291.14892578125,1.0,0.4388146102428436,0.6374402046203613,0.6374402046203613,1.0,1.0,-1.6953456401824951,0.6911055445671082,1.0042401552200315,0.3022763729095459,0.0,0.0,0.6609268188476562,178.64419555664062,184.0,-13.388272285461426,-16477.962890625,792.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.3736878931522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621718049049377,0.7621793746948242,-7.596922841912601e-06,0.0,0.0003792456991504,0.0,0.0,68.56834411621094,0.0,0.0,0.0,0.4696298837661743,4.0,0.0,1.0
485160,293.1651306152344,297.1499938964844,293.1499938964844,0.7749625444412231,-11558.00390625,304.1363220214844,0.9990000128746032,0.9169541597366332,0.7361470460891724,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.3587056398391723,0.050000000745058,0.0537626631557941,293.2117614746094,297.1499938964844,293.1499938964844,0.0932183191180229,-1683.3768310546875,304.1557312011719,0.566928505897522,0.1459570527076721,0.1070563420653343,293.1893920898437,297.1499938964844,293.1499938964844,0.1953822821378708,-4123.35009765625,304.15362548828125,0.6986211538314819,0.2704284489154815,0.2622719705104828,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.3587056398391723,0.050000000745058,0.2550269365310669,291.14501953125,291.1499938964844,261.5881652832031,259.953369140625,281.485595703125,295.1648254394531,291.1443786621094,1.0,0.4398911595344543,0.6369814276695251,0.6369814276695251,1.0,1.0,-1.6974372863769531,0.6918044090270996,1.0056328773498535,0.3025294542312622,0.0,0.0,0.6617224812507629,179.77630615234375,187.0,-12.988558769226074,-16490.17578125,797.0906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,308.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.51171875,18000.0,0.0,0.0,0.3732011914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633219361305237,0.7633295655250549,-7.604484380863141e-06,0.0,0.0003787517780438,0.0,0.0,68.77278900146484,0.0,0.0,0.0,0.470086395740509,4.0,0.0,1.0
485220,293.1728515625,297.1499938964844,293.1499938964844,0.7818964123725891,-11643.7724609375,304.12939453125,0.9990000128746032,0.9150037169456482,0.7415398359298706,293.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3574926853179931,0.050000000745058,0.053855862468481,293.21270751953125,297.1499938964844,293.1499938964844,0.0920389518141746,-1666.3790283203125,304.1557922363281,0.5627290606498718,0.144199788570404,0.1059084311127662,293.1897277832031,297.1499938964844,293.1499938964844,0.1946800053119659,-4111.705078125,304.1535949707031,0.6959583163261414,0.2693613469600677,0.2613679468631744,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3574926853179931,0.050000000745058,0.2554690241813659,291.1368408203125,291.1499938964844,261.5676574707031,259.93572998046875,281.4876708984375,295.1724853515625,291.13629150390625,1.0,0.4422254860401153,0.6360639333724976,0.6360639333724976,1.0,1.0,-1.702090859413147,0.6934047937393188,1.008686065673828,0.3031540215015411,0.0,0.0,0.6640446186065674,182.23556518554688,175.0,-11.603822708129885,-16520.205078125,807.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.642578125,18000.0,0.0,0.0,0.372527927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674009203910828,0.767408549785614,-7.637001544935629e-06,0.0,0.0003780684783123,0.0,0.0,69.54054260253906,0.0,0.0,0.0,0.4717484712600708,4.0,0.0,1.0
485280,293.1728515625,297.1499938964844,293.1499938964844,0.7818964123725891,-11643.7724609375,304.12939453125,0.9990000128746032,0.9150037169456482,0.7415398359298706,293.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3574926853179931,0.050000000745058,0.053855862468481,293.21270751953125,297.1499938964844,293.1499938964844,0.0920389518141746,-1666.3790283203125,304.1557922363281,0.5627290606498718,0.144199788570404,0.1059084311127662,293.1897277832031,297.1499938964844,293.1499938964844,0.1946800053119659,-4111.705078125,304.1535949707031,0.6959583163261414,0.2693613469600677,0.2613679468631744,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3574926853179931,0.050000000745058,0.2554690241813659,291.1368408203125,291.1499938964844,261.5676574707031,259.93572998046875,281.4876708984375,295.1724853515625,291.13629150390625,1.0,0.4422254860401153,0.6360639333724976,0.6360639333724976,1.0,1.0,-1.702090859413147,0.6934047937393188,1.008686065673828,0.3031540215015411,0.0,0.0,0.6640446186065674,182.23556518554688,175.0,-11.603822708129885,-16520.205078125,807.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.642578125,18000.0,0.0,0.0,0.372527927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674009203910828,0.767408549785614,-7.637001544935629e-06,0.0,0.0003780684783123,0.0,0.0,69.54054260253906,0.0,0.0,0.0,0.4717484712600708,4.0,0.0,1.0
485340,293.1751708984375,297.1499938964844,293.1499938964844,0.7778787612915039,-11585.2373046875,304.1435241699219,0.9990000128746032,0.9139286279678344,0.7373939752578735,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3584238886833191,0.050000000745058,0.0537841655313968,293.2132263183594,297.1499938964844,293.1499938964844,0.0906203910708427,-1645.6986083984375,304.15625,0.5612497925758362,0.1425023227930069,0.1046469211578369,293.1897277832031,297.1499938964844,293.1499938964844,0.193596601486206,-4093.19775390625,304.1542358398437,0.6963507533073425,0.2683534026145935,0.2603191435337066,293.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3584238886833191,0.050000000745058,0.2551289200782776,291.1429748535156,291.1499938964844,261.5473327636719,259.9184265136719,281.49786376953125,295.1753234863281,291.14434814453125,1.0,0.439477264881134,0.6351463794708252,0.6351463794708252,1.0,1.0,-1.6938557624816897,0.6891758441925049,1.0046799182891846,0.300779789686203,0.0,0.0,0.6649313569068909,180.2484588623047,178.0,9.303696632385254,-16476.80859375,795.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,308.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.57421875,18000.0,0.0,0.0,0.3721652030944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771564245223999,0.771571934223175,-7.679060217924416e-06,0.0,0.0003777003730647,0.0,0.0,70.39155578613281,0.0,0.0,0.0,0.4734435677528381,4.0,0.0,1.0
485400,293.1751708984375,297.1499938964844,293.1499938964844,0.7778787612915039,-11585.2373046875,304.1435241699219,0.9990000128746032,0.9139286279678344,0.7373939752578735,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3584238886833191,0.050000000745058,0.0537841655313968,293.2132263183594,297.1499938964844,293.1499938964844,0.0906203910708427,-1645.6986083984375,304.15625,0.5612497925758362,0.1425023227930069,0.1046469211578369,293.1897277832031,297.1499938964844,293.1499938964844,0.193596601486206,-4093.19775390625,304.1542358398437,0.6963507533073425,0.2683534026145935,0.2603191435337066,293.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.3584238886833191,0.050000000745058,0.2551289200782776,291.1429748535156,291.1499938964844,261.5473327636719,259.9184265136719,281.49786376953125,295.1753234863281,291.14434814453125,1.0,0.439477264881134,0.6351463794708252,0.6351463794708252,1.0,1.0,-1.6938557624816897,0.6891758441925049,1.0046799182891846,0.300779789686203,0.0,0.0,0.6649313569068909,180.2484588623047,178.0,9.303696632385254,-16476.80859375,795.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,308.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.57421875,18000.0,0.0,0.0,0.3721652030944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771564245223999,0.771571934223175,-7.679060217924416e-06,0.0,0.0003777003730647,0.0,0.0,70.39155578613281,0.0,0.0,0.0,0.4734435677528381,4.0,0.0,1.0
