time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485460,293.1728210449219,297.1499938964844,293.1499938964844,0.7760525345802307,-11560.38671875,304.1483154296875,0.9990000128746032,0.913775622844696,0.7360183000564575,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.358735054731369,0.050000000745058,0.053760502487421,293.21319580078125,297.1499938964844,293.1499938964844,0.0893194898962974,-1626.753173828125,304.15631103515625,0.5591455101966858,0.1409098207950592,0.1035073921084404,293.1893615722656,297.1499938964844,293.1499938964844,0.1926061064004898,-4076.33740234375,304.1544494628906,0.6959445476531982,0.2674217224121094,0.2594073712825775,293.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.358735054731369,0.050000000745058,0.2550166845321655,291.1518859863281,291.1499938964844,261.5272827148437,259.9014587402344,281.50164794921875,295.1728515625,291.1517944335937,1.0,0.4388060271739959,0.6342589855194092,0.6342589855194092,1.0,1.0,-1.6895711421966553,0.6867777705192566,1.002793312072754,0.2992124557495117,0.0,0.0,0.6637923717498779,179.55596923828125,181.0,6.389533042907715,-16421.755859375,790.2031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.3718021810054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697674632072449,0.7697750926017761,-7.67215260566445e-06,0.0,0.0003773319767788,0.0,0.0,70.10198211669922,0.0,0.0,0.0,0.4728118777275085,4.0,0.0,1.0
485520,293.1728210449219,297.1499938964844,293.1499938964844,0.7760525345802307,-11560.38671875,304.1483154296875,0.9990000128746032,0.913775622844696,0.7360183000564575,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.358735054731369,0.050000000745058,0.053760502487421,293.21319580078125,297.1499938964844,293.1499938964844,0.0893194898962974,-1626.753173828125,304.15631103515625,0.5591455101966858,0.1409098207950592,0.1035073921084404,293.1893615722656,297.1499938964844,293.1499938964844,0.1926061064004898,-4076.33740234375,304.1544494628906,0.6959445476531982,0.2674217224121094,0.2594073712825775,293.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.358735054731369,0.050000000745058,0.2550166845321655,291.1518859863281,291.1499938964844,261.5272827148437,259.9014587402344,281.50164794921875,295.1728515625,291.1517944335937,1.0,0.4388060271739959,0.6342589855194092,0.6342589855194092,1.0,1.0,-1.6895711421966553,0.6867777705192566,1.002793312072754,0.2992124557495117,0.0,0.0,0.6637923717498779,179.55596923828125,181.0,6.389533042907715,-16421.755859375,790.2031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.3718021810054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697674632072449,0.7697750926017761,-7.67215260566445e-06,0.0,0.0003773319767788,0.0,0.0,70.10198211669922,0.0,0.0,0.0,0.4728118777275085,4.0,0.0,1.0
485580,293.1736755371094,297.1499938964844,293.1499938964844,0.7777171730995178,-11581.53515625,304.1460266113281,0.9990000128746032,0.913027822971344,0.7373877763748169,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3584254384040832,0.050000000745058,0.0537841208279132,293.213134765625,297.1499938964844,293.1499938964844,0.0881475433707237,-1609.813232421875,304.1561584472656,0.5562639832496643,0.1393170803785324,0.1024154722690582,293.18896484375,297.1499938964844,293.1499938964844,0.191846489906311,-4063.627197265625,304.1542358398437,0.6946797966957092,0.2665032744407654,0.2585643231868744,293.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3584254384040832,0.050000000745058,0.2551287114620209,291.1500244140625,291.1499938964844,261.5074768066406,259.8848571777344,281.5043334960937,295.173583984375,291.1498107910156,1.0,0.4392650127410888,0.6333715319633484,0.6333715319633484,1.0,1.0,-1.6890534162521362,0.6860557198524475,1.0029977560043335,0.298609972000122,0.0,0.0,0.6639023423194885,180.1431427001953,184.0,-0.255560427904129,-16401.4296875,791.4828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,308.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.371462881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693926692008972,0.7694003582000732,-7.665864359296393e-06,0.0,0.000376987591153,0.0,0.0,70.00788116455078,0.0,0.0,0.0,0.4726419448852539,4.0,0.0,1.0
485640,293.1736755371094,297.1499938964844,293.1499938964844,0.7777171730995178,-11581.53515625,304.1460266113281,0.9990000128746032,0.913027822971344,0.7373877763748169,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3584254384040832,0.050000000745058,0.0537841208279132,293.213134765625,297.1499938964844,293.1499938964844,0.0881475433707237,-1609.813232421875,304.1561584472656,0.5562639832496643,0.1393170803785324,0.1024154722690582,293.18896484375,297.1499938964844,293.1499938964844,0.191846489906311,-4063.627197265625,304.1542358398437,0.6946797966957092,0.2665032744407654,0.2585643231868744,293.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3584254384040832,0.050000000745058,0.2551287114620209,291.1500244140625,291.1499938964844,261.5074768066406,259.8848571777344,281.5043334960937,295.173583984375,291.1498107910156,1.0,0.4392650127410888,0.6333715319633484,0.6333715319633484,1.0,1.0,-1.6890534162521362,0.6860557198524475,1.0029977560043335,0.298609972000122,0.0,0.0,0.6639023423194885,180.1431427001953,184.0,-0.255560427904129,-16401.4296875,791.4828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,308.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.371462881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693926692008972,0.7694003582000732,-7.665864359296393e-06,0.0,0.000376987591153,0.0,0.0,70.00788116455078,0.0,0.0,0.0,0.4726419448852539,4.0,0.0,1.0
485700,293.17510986328125,297.1499938964844,293.1499938964844,0.7793627977371216,-11602.404296875,304.1437683105469,0.9990000128746032,0.912444531917572,0.7387428879737854,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.3581200838088989,0.050000000745058,0.0538075193762779,293.21319580078125,297.1499938964844,293.1499938964844,0.0875702872872352,-1601.4814453125,304.1560974121094,0.5546132922172546,0.1385091990232467,0.1018718183040618,293.1888122558594,297.1499938964844,293.1499938964844,0.1914907097816467,-4057.69091796875,304.15411376953125,0.6938329935073853,0.2660406231880188,0.2581531703472137,293.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.3581200838088989,0.050000000745058,0.2552396953105926,291.14825439453125,291.1499938964844,261.4976806640625,259.876708984375,281.505615234375,295.17498779296875,291.1479797363281,1.0,0.4398119151592254,0.6329277753829956,0.6329277753829956,1.0,1.0,-1.689694881439209,0.6860964298248291,1.00359845161438,0.2985285818576813,0.0,0.0,0.6641954183578491,180.74952697753903,184.0,-2.6056559085845947,-16399.431640625,793.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,308.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.3713321983814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696930170059204,0.7697007060050964,-7.667208592465613e-06,0.0,0.0003768549941014,0.0,0.0,70.0575180053711,0.0,0.0,0.0,0.4727593958377838,4.0,0.0,1.0
485760,293.1770935058594,297.1499938964844,293.1499938964844,0.7814353108406067,-11628.49609375,304.1411437988281,0.9990000128746032,0.9117376804351808,0.7404251098632812,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.357742428779602,0.050000000745058,0.0538366250693798,293.2132873535156,297.1499938964844,293.1499938964844,0.0869941413402557,-1593.173095703125,304.1560363769531,0.5528542399406433,0.1376916170120239,0.1013260632753372,293.1886901855469,297.1499938964844,293.1499938964844,0.1911453306674957,-4051.9345703125,304.15399169921875,0.6928801536560059,0.2655737102031708,0.2577442228794098,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.357742428779602,0.050000000745058,0.2553777694702148,291.1460266113281,291.1499938964844,261.48797607421875,259.86865234375,281.5066833496094,295.1768493652344,291.14569091796875,1.0,0.4405130445957184,0.6324995756149292,0.6324995756149292,1.0,1.0,-1.6907685995101929,0.6863376498222351,1.004430890083313,0.2985605597496032,0.0,0.0,0.6646840572357178,181.50965881347656,172.0,-4.432069301605225,-16402.0390625,796.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,308.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.3712373077869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703813314437866,0.7703890204429626,-7.671910680073779e-06,0.0,0.0003767586895264,0.0,0.0,70.18266296386719,0.0,0.0,0.0,0.4730373024940491,4.0,0.0,1.0
485820,293.176025390625,297.1499938964844,293.1499938964844,0.7751047015190125,-11543.4765625,304.1551513671875,0.9990000128746032,0.9112421870231628,0.7346618175506592,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3590430915355682,0.050000000745058,0.0537372156977653,293.2130432128906,297.1499938964844,293.1499938964844,0.0856474786996841,-1573.583251953125,304.1562805175781,0.5519460439682007,0.1361321955919265,0.1001404300332069,293.1880798339844,297.1499938964844,293.1499938964844,0.1901440024375915,-4034.79150390625,304.15435791015625,0.6939089894294739,0.2647139132022857,0.2568060159683227,293.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3590430915355682,0.050000000745058,0.2549062073230743,291.1533203125,291.1499938964844,261.46881103515625,259.8528747558594,281.5127258300781,295.1694030761719,291.1546630859375,1.0,0.4370289444923401,0.6316431760787964,0.6316431760787964,1.0,1.0,-1.6806238889694214,0.6812800168991089,0.9993438720703124,0.2957766056060791,0.0,0.0,0.6640751361846924,178.7824249267578,175.0,11.755590438842772,-16342.5380859375,780.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.3710716366767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711726427078247,0.7711803317070007,-7.682884643145371e-06,0.0,0.000376590527594,0.0,0.0,70.36563873291016,0.0,0.0,0.0,0.4733316302299499,4.0,0.0,1.0
485880,293.176025390625,297.1499938964844,293.1499938964844,0.7751047015190125,-11543.4765625,304.1551513671875,0.9990000128746032,0.9112421870231628,0.7346618175506592,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3590430915355682,0.050000000745058,0.0537372156977653,293.2130432128906,297.1499938964844,293.1499938964844,0.0856474786996841,-1573.583251953125,304.1562805175781,0.5519460439682007,0.1361321955919265,0.1001404300332069,293.1880798339844,297.1499938964844,293.1499938964844,0.1901440024375915,-4034.79150390625,304.15435791015625,0.6939089894294739,0.2647139132022857,0.2568060159683227,293.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3590430915355682,0.050000000745058,0.2549062073230743,291.1533203125,291.1499938964844,261.46881103515625,259.8528747558594,281.5127258300781,295.1694030761719,291.1546630859375,1.0,0.4370289444923401,0.6316431760787964,0.6316431760787964,1.0,1.0,-1.6806238889694214,0.6812800168991089,0.9993438720703124,0.2957766056060791,0.0,0.0,0.6640751361846924,178.7824249267578,175.0,11.755590438842772,-16342.5380859375,780.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.3710716366767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711726427078247,0.7711803317070007,-7.682884643145371e-06,0.0,0.000376590527594,0.0,0.0,70.36563873291016,0.0,0.0,0.0,0.4733316302299499,4.0,0.0,1.0
485940,293.1711120605469,297.1499938964844,293.1499938964844,0.7716547846794128,-11500.91796875,304.1587829589844,0.9990000128746032,0.9115873575210572,0.732177197933197,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.3596096038818359,0.050000000745058,0.0536946393549442,293.2124328613281,297.1499938964844,293.1499938964844,0.0844313874840736,-1555.948486328125,304.1561889648437,0.5502720475196838,0.1346601396799087,0.0990751981735229,293.1872253417969,297.1499938964844,293.1499938964844,0.1892755776643753,-4020.003662109375,304.1543273925781,0.6939799785614014,0.263923168182373,0.2560111284255981,293.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.3596096038818359,0.050000000745058,0.2547042369842529,291.1614074707031,291.1499938964844,261.45001220703125,259.8375549316406,281.50982666015625,295.15283203125,291.1612243652344,1.0,0.4358627200126648,0.6307867765426636,0.6307867765426636,1.0,1.0,-1.675106644630432,0.6783378720283508,0.996768832206726,0.2939420640468597,0.0,0.0,0.6617177128791809,177.58645629882812,178.0,6.143644332885742,-16282.7158203125,773.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9765625,18000.0,0.0,0.0,0.3707059919834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664504647254944,0.7664580941200256,-7.64767264627153e-06,0.0,0.0003762194537557,0.0,0.0,69.48796081542969,0.0,0.0,0.0,0.4714736044406891,4.0,0.0,1.0
486000,293.1711120605469,297.1499938964844,293.1499938964844,0.7716547846794128,-11500.91796875,304.1587829589844,0.9990000128746032,0.9115873575210572,0.732177197933197,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.3596096038818359,0.050000000745058,0.0536946393549442,293.2124328613281,297.1499938964844,293.1499938964844,0.0844313874840736,-1555.948486328125,304.1561889648437,0.5502720475196838,0.1346601396799087,0.0990751981735229,293.1872253417969,297.1499938964844,293.1499938964844,0.1892755776643753,-4020.003662109375,304.1543273925781,0.6939799785614014,0.263923168182373,0.2560111284255981,293.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.3596096038818359,0.050000000745058,0.2547042369842529,291.1614074707031,291.1499938964844,261.45001220703125,259.8375549316406,281.50982666015625,295.15283203125,291.1612243652344,1.0,0.4358627200126648,0.6307867765426636,0.6307867765426636,1.0,1.0,-1.675106644630432,0.6783378720283508,0.996768832206726,0.2939420640468597,0.0,0.0,0.6617177128791809,177.58645629882812,178.0,6.143644332885742,-16282.7158203125,773.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9765625,18000.0,0.0,0.0,0.3707059919834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664504647254944,0.7664580941200256,-7.64767264627153e-06,0.0,0.0003762194537557,0.0,0.0,69.48796081542969,0.0,0.0,0.0,0.4714736044406891,4.0,0.0,1.0
486060,293.1701354980469,297.1499938964844,293.1499938964844,0.7721408009529114,-11509.7578125,304.1549377441406,0.9990000128746032,0.9112590551376344,0.7327939867973328,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3594687581062317,0.050000000745058,0.0537052266299724,293.2120361328125,297.1499938964844,293.1499938964844,0.0833271220326423,-1540.0738525390625,304.1559753417969,0.5476926565170288,0.1331623941659927,0.0980440825223922,293.1864929199219,297.1499938964844,293.1499938964844,0.1886319667100906,-4009.259521484375,304.1539611816406,0.6930630207061768,0.2631301581859588,0.2552768886089325,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3594687581062317,0.050000000745058,0.2547544836997986,291.1585693359375,291.1499938964844,261.4316711425781,259.8228759765625,281.50689697265625,295.14288330078125,291.1582946777344,1.0,0.4359914064407348,0.6299902200698853,0.6299902200698853,1.0,1.0,-1.67379891872406,0.6772984266281128,0.9965004324913024,0.2932046949863434,0.0,0.0,0.6607494950294495,177.82766723632812,181.0,-1.3813222646713257,-16261.671875,772.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.3702168762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635392546653748,0.763546884059906,-7.6170240390638355e-06,0.0,0.0003757230879273,0.0,0.0,68.88835906982422,0.0,0.0,0.0,0.47024005651474,4.0,0.0,1.0
486120,293.1701354980469,297.1499938964844,293.1499938964844,0.7721408009529114,-11509.7578125,304.1549377441406,0.9990000128746032,0.9112590551376344,0.7327939867973328,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3594687581062317,0.050000000745058,0.0537052266299724,293.2120361328125,297.1499938964844,293.1499938964844,0.0833271220326423,-1540.0738525390625,304.1559753417969,0.5476926565170288,0.1331623941659927,0.0980440825223922,293.1864929199219,297.1499938964844,293.1499938964844,0.1886319667100906,-4009.259521484375,304.1539611816406,0.6930630207061768,0.2631301581859588,0.2552768886089325,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3594687581062317,0.050000000745058,0.2547544836997986,291.1585693359375,291.1499938964844,261.4316711425781,259.8228759765625,281.50689697265625,295.14288330078125,291.1582946777344,1.0,0.4359914064407348,0.6299902200698853,0.6299902200698853,1.0,1.0,-1.67379891872406,0.6772984266281128,0.9965004324913024,0.2932046949863434,0.0,0.0,0.6607494950294495,177.82766723632812,181.0,-1.3813222646713257,-16261.671875,772.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.3702168762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635392546653748,0.763546884059906,-7.6170240390638355e-06,0.0,0.0003757230879273,0.0,0.0,68.88835906982422,0.0,0.0,0.0,0.47024005651474,4.0,0.0,1.0
486180,293.1722106933594,297.1499938964844,293.1499938964844,0.7750075459480286,-11548.2421875,304.14849853515625,0.9990000128746032,0.9103315472602844,0.7353215217590332,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.358893483877182,0.050000000745058,0.0537486337125301,293.2119140625,297.1499938964844,293.1499938964844,0.0822286382317543,-1524.325439453125,304.15582275390625,0.54449462890625,0.1316140294075012,0.0970045626163482,293.1859741210937,297.1499938964844,293.1499938964844,0.1880408972501754,-3999.42529296875,304.15362548828125,0.6915178298950195,0.2623139321804046,0.2545571625232696,293.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.358893483877182,0.050000000745058,0.2549603879451751,291.153564453125,291.1499938964844,261.4139099121094,259.8089294433594,281.5050964355469,295.1380310058594,291.15313720703125,1.0,0.4370207786560058,0.6291936635971069,0.6291936635971069,1.0,1.0,-1.6750195026397705,0.6773867607116699,0.9976327419281006,0.2930808365345001,0.0,0.0,0.6605924367904663,178.95346069335938,184.0,-5.810364723205566,-16262.7216796875,777.0200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.3697352409362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623090147972107,0.7623166441917419,-7.601696779602207e-06,0.0,0.0003752342599909,0.0,0.0,68.61946868896484,0.0,0.0,0.0,0.4697039127349853,4.0,0.0,1.0
486240,293.1722106933594,297.1499938964844,293.1499938964844,0.7750075459480286,-11548.2421875,304.14849853515625,0.9990000128746032,0.9103315472602844,0.7353215217590332,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.358893483877182,0.050000000745058,0.0537486337125301,293.2119140625,297.1499938964844,293.1499938964844,0.0822286382317543,-1524.325439453125,304.15582275390625,0.54449462890625,0.1316140294075012,0.0970045626163482,293.1859741210937,297.1499938964844,293.1499938964844,0.1880408972501754,-3999.42529296875,304.15362548828125,0.6915178298950195,0.2623139321804046,0.2545571625232696,293.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.358893483877182,0.050000000745058,0.2549603879451751,291.153564453125,291.1499938964844,261.4139099121094,259.8089294433594,281.5050964355469,295.1380310058594,291.15313720703125,1.0,0.4370207786560058,0.6291936635971069,0.6291936635971069,1.0,1.0,-1.6750195026397705,0.6773867607116699,0.9976327419281006,0.2930808365345001,0.0,0.0,0.6605924367904663,178.95346069335938,184.0,-5.810364723205566,-16262.7216796875,777.0200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.3697352409362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623090147972107,0.7623166441917419,-7.601696779602207e-06,0.0,0.0003752342599909,0.0,0.0,68.61946868896484,0.0,0.0,0.0,0.4697039127349853,4.0,0.0,1.0
486300,293.1741943359375,297.1499938964844,293.1499938964844,0.7771387100219727,-11575.814453125,304.1448974609375,0.9990000128746032,0.9096620082855223,0.7371098399162292,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.3584886491298675,0.050000000745058,0.0537794344127178,293.21197509765625,297.1499938964844,293.1499938964844,0.0816733539104461,-1516.3768310546875,304.15576171875,0.5427175760269165,0.1308183372020721,0.0964767858386039,293.185791015625,297.1499938964844,293.1499938964844,0.1877531260251999,-3994.63671875,304.1534729003906,0.6905704140663147,0.2618946731090545,0.254196286201477,293.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.3584886491298675,0.050000000745058,0.2551064789295196,291.15057373046875,291.1499938964844,261.4052124023437,259.8022155761719,281.50457763671875,295.1370849609375,291.150146484375,1.0,0.4377814829349518,0.6287953853607178,0.6287953853607178,1.0,1.0,-1.676311492919922,0.6777340173721313,0.9985775351524352,0.2931835949420929,0.0,0.0,0.6608594655990601,179.76109313964844,184.0,-7.02445125579834,-16269.900390625,780.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.369530975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624434232711792,0.7624509930610657,-7.600750905112363e-06,0.0,0.0003750269534066,0.0,0.0,68.63069915771484,0.0,0.0,0.0,0.4697450399398803,4.0,0.0,1.0
486360,293.1766662597656,297.1499938964844,293.1499938964844,0.7796196341514587,-11607.4130859375,304.1413269042969,0.9990000128746032,0.90887188911438,0.7391532063484192,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3580282330513,0.050000000745058,0.0538147166371345,293.21209716796875,297.1499938964844,293.1499938964844,0.0811107456684112,-1508.3289794921875,304.1557312011719,0.5408515334129333,0.1300086826086044,0.0959425866603851,293.1856384277344,297.1499938964844,293.1499938964844,0.1874643117189407,-3989.822509765625,304.15338134765625,0.6895379424095154,0.2614679634571075,0.2538329064846039,293.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3580282330513,0.050000000745058,0.2552738487720489,291.1475524902344,291.1499938964844,261.3966369628906,259.795654296875,281.50457763671875,295.1368713378906,291.1471252441406,1.0,0.4386613965034485,0.628366231918335,0.628366231918335,1.0,1.0,-1.677930235862732,0.6782097220420837,0.9997205138206482,0.2933485507965088,0.0,0.0,0.6613265872001648,180.689208984375,172.0,-7.655695915222168,-16280.1796875,784.2608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,308.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3693647682666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630409598350525,0.7630485892295837,-7.604131496918853e-06,0.0,0.0003748582676053,0.0,0.0,68.73314666748047,0.0,0.0,0.0,0.4699787497520447,4.0,0.0,1.0
486420,293.1763916015625,297.1499938964844,293.1499938964844,0.7738965153694153,-11530.2626953125,304.154296875,0.9990000128746032,0.9082233309745787,0.7339347004890442,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3592088520526886,0.050000000745058,0.0537248216569423,293.21197509765625,297.1499938964844,293.1499938964844,0.0797748938202858,-1489.058349609375,304.15606689453125,0.539691150188446,0.1284586042165756,0.0947713404893875,293.18505859375,297.1499938964844,293.1499938964844,0.1865516602993011,-3974.101318359375,304.15380859375,0.6904489994049072,0.2606838345527649,0.2529764473438263,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3592088520526886,0.050000000745058,0.2548474371433258,291.154541015625,291.1499938964844,261.3798522949219,259.78302001953125,281.51104736328125,295.1287536621094,291.1559143066406,1.0,0.4354463815689087,0.6275079846382141,0.6275079846382141,1.0,1.0,-1.6686209440231323,0.6735215187072754,0.9950993657112122,0.2907774150371551,0.0,0.0,0.6605930328369141,178.22283935546875,175.0,10.80484104156494,-16230.2890625,769.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,308.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.3690643310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76362544298172,0.7636330723762512,-7.613121397298528e-06,0.0,0.0003745533758774,0.0,0.0,68.87277221679688,0.0,0.0,0.0,0.4701829254627228,4.0,0.0,1.0
486480,293.1763916015625,297.1499938964844,293.1499938964844,0.7738965153694153,-11530.2626953125,304.154296875,0.9990000128746032,0.9082233309745787,0.7339347004890442,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3592088520526886,0.050000000745058,0.0537248216569423,293.21197509765625,297.1499938964844,293.1499938964844,0.0797748938202858,-1489.058349609375,304.15606689453125,0.539691150188446,0.1284586042165756,0.0947713404893875,293.18505859375,297.1499938964844,293.1499938964844,0.1865516602993011,-3974.101318359375,304.15380859375,0.6904489994049072,0.2606838345527649,0.2529764473438263,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3592088520526886,0.050000000745058,0.2548474371433258,291.154541015625,291.1499938964844,261.3798522949219,259.78302001953125,281.51104736328125,295.1287536621094,291.1559143066406,1.0,0.4354463815689087,0.6275079846382141,0.6275079846382141,1.0,1.0,-1.6686209440231323,0.6735215187072754,0.9950993657112122,0.2907774150371551,0.0,0.0,0.6605930328369141,178.22283935546875,175.0,10.80484104156494,-16230.2890625,769.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,308.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.3690643310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76362544298172,0.7636330723762512,-7.613121397298528e-06,0.0,0.0003745533758774,0.0,0.0,68.87277221679688,0.0,0.0,0.0,0.4701829254627228,4.0,0.0,1.0
486540,293.1720886230469,297.1499938964844,293.1499938964844,0.770885169506073,-11493.11328125,304.157470703125,0.9990000128746032,0.9084407091140748,0.7318165898323059,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.3596924841403961,0.050000000745058,0.0536885559558868,293.21142578125,297.1499938964844,293.1499938964844,0.078564777970314,-1471.6778564453125,304.1560363769531,0.5378508567810059,0.1269987672567367,0.0937184691429138,293.1841735839844,297.1499938964844,293.1499938964844,0.1857640445232391,-3960.60986328125,304.15380859375,0.6904626488685608,0.2599707543849945,0.2522603273391723,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.3596924841403961,0.050000000745058,0.2546753883361816,291.16259765625,291.1499938964844,261.36346435546875,259.7709655761719,281.50909423828125,295.11212158203125,291.16241455078125,1.0,0.4344655573368072,0.6266497373580933,0.6266497373580933,1.0,1.0,-1.6636967658996582,0.6708335876464844,0.9928631782531738,0.2890911102294922,0.0,0.0,0.6580706238746643,177.2004852294922,178.0,5.759953498840332,-16174.6064453125,763.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,308.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.189453125,18000.0,0.0,0.0,0.3685706257820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585458159446716,0.7585533857345581,-7.575198651466053e-06,0.0,0.0003740523243322,0.0,0.0,67.94081115722656,0.0,0.0,0.0,0.4681879580020904,4.0,0.0,1.0
486600,293.1720886230469,297.1499938964844,293.1499938964844,0.770885169506073,-11493.11328125,304.157470703125,0.9990000128746032,0.9084407091140748,0.7318165898323059,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.3596924841403961,0.050000000745058,0.0536885559558868,293.21142578125,297.1499938964844,293.1499938964844,0.078564777970314,-1471.6778564453125,304.1560363769531,0.5378508567810059,0.1269987672567367,0.0937184691429138,293.1841735839844,297.1499938964844,293.1499938964844,0.1857640445232391,-3960.60986328125,304.15380859375,0.6904626488685608,0.2599707543849945,0.2522603273391723,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.3596924841403961,0.050000000745058,0.2546753883361816,291.16259765625,291.1499938964844,261.36346435546875,259.7709655761719,281.50909423828125,295.11212158203125,291.16241455078125,1.0,0.4344655573368072,0.6266497373580933,0.6266497373580933,1.0,1.0,-1.6636967658996582,0.6708335876464844,0.9928631782531738,0.2890911102294922,0.0,0.0,0.6580706238746643,177.2004852294922,178.0,5.759953498840332,-16174.6064453125,763.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,308.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.189453125,18000.0,0.0,0.0,0.3685706257820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585458159446716,0.7585533857345581,-7.575198651466053e-06,0.0,0.0003740523243322,0.0,0.0,67.94081115722656,0.0,0.0,0.0,0.4681879580020904,4.0,0.0,1.0
486660,293.1714782714844,297.1499938964844,293.1499938964844,0.7717047333717346,-11505.8984375,304.1535339355469,0.9990000128746032,0.9080084562301636,0.7326757907867432,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.3594960868358612,0.050000000745058,0.0537032894790172,293.2110595703125,297.1499938964844,293.1499938964844,0.0774638205766677,-1456.0228271484375,304.1558532714844,0.5351828336715698,0.1255154758691787,0.0927000418305397,293.1834411621094,297.1499938964844,293.1499938964844,0.1852008700370788,-3951.18115234375,304.1534729003906,0.6895340085029602,0.2592568397521972,0.2516044676303863,293.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.3594960868358612,0.050000000745058,0.2547452747821808,291.1595153808594,291.1499938964844,261.3474426269531,259.7594299316406,281.5069885253906,295.10211181640625,291.1592102050781,1.0,0.434721976518631,0.6258652806282043,0.6258652806282043,1.0,1.0,-1.6628180742263794,0.669978141784668,0.9928399324417114,0.2884643673896789,0.0,0.0,0.6569937467575073,177.55625915527344,181.0,-1.7868114709854126,-16155.7685546875,763.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,308.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.494140625,18000.0,0.0,0.0,0.3679604232311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553601861000061,0.7553677558898926,-7.542137154814554e-06,0.0,0.0003734330530278,0.0,0.0,67.2967758178711,0.0,0.0,0.0,0.466844230890274,4.0,0.0,1.0
486720,293.1714782714844,297.1499938964844,293.1499938964844,0.7717047333717346,-11505.8984375,304.1535339355469,0.9990000128746032,0.9080084562301636,0.7326757907867432,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.3594960868358612,0.050000000745058,0.0537032894790172,293.2110595703125,297.1499938964844,293.1499938964844,0.0774638205766677,-1456.0228271484375,304.1558532714844,0.5351828336715698,0.1255154758691787,0.0927000418305397,293.1834411621094,297.1499938964844,293.1499938964844,0.1852008700370788,-3951.18115234375,304.1534729003906,0.6895340085029602,0.2592568397521972,0.2516044676303863,293.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.3594960868358612,0.050000000745058,0.2547452747821808,291.1595153808594,291.1499938964844,261.3474426269531,259.7594299316406,281.5069885253906,295.10211181640625,291.1592102050781,1.0,0.434721976518631,0.6258652806282043,0.6258652806282043,1.0,1.0,-1.6628180742263794,0.669978141784668,0.9928399324417114,0.2884643673896789,0.0,0.0,0.6569937467575073,177.55625915527344,181.0,-1.7868114709854126,-16155.7685546875,763.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,308.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.494140625,18000.0,0.0,0.0,0.3679604232311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553601861000061,0.7553677558898926,-7.542137154814554e-06,0.0,0.0003734330530278,0.0,0.0,67.2967758178711,0.0,0.0,0.0,0.466844230890274,4.0,0.0,1.0
486780,293.173828125,297.1499938964844,293.1499938964844,0.774832010269165,-11547.353515625,304.1471252441406,0.9990000128746032,0.9069932699203492,0.7353697419166565,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3588829040527344,0.050000000745058,0.0537495501339435,293.21099853515625,297.1499938964844,293.1499938964844,0.0763672441244125,-1440.491943359375,304.1557312011719,0.5319541096687317,0.1239834427833557,0.0916734933853149,293.1828918457031,297.1499938964844,293.1499938964844,0.184690311551094,-3942.67333984375,304.1531677246094,0.6880063414573669,0.2585209310054779,0.2509629130363464,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3588829040527344,0.050000000745058,0.2549647390842438,291.15411376953125,291.1499938964844,261.3317565917969,259.74835205078125,281.5059509277344,295.09722900390625,291.1536865234375,1.0,0.4358437657356262,0.6250808835029602,0.6250808835029602,1.0,1.0,-1.66436767578125,0.6702025532722473,0.9941651225090028,0.2884236574172973,0.0,0.0,0.656783938407898,178.76138305664062,169.0,-6.293766021728516,-16158.0537109375,768.1708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1171875,18000.0,0.0,0.0,0.3673694133758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539680600166321,0.7539756298065186,-7.5252219176036306e-06,0.0,0.0003728332521859,0.0,0.0,66.99959564208984,0.0,0.0,0.0,0.4662410020828247,4.0,0.0,1.0
486840,293.173828125,297.1499938964844,293.1499938964844,0.774832010269165,-11547.353515625,304.1471252441406,0.9990000128746032,0.9069932699203492,0.7353697419166565,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3588829040527344,0.050000000745058,0.0537495501339435,293.21099853515625,297.1499938964844,293.1499938964844,0.0763672441244125,-1440.491943359375,304.1557312011719,0.5319541096687317,0.1239834427833557,0.0916734933853149,293.1828918457031,297.1499938964844,293.1499938964844,0.184690311551094,-3942.67333984375,304.1531677246094,0.6880063414573669,0.2585209310054779,0.2509629130363464,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.3588829040527344,0.050000000745058,0.2549647390842438,291.15411376953125,291.1499938964844,261.3317565917969,259.74835205078125,281.5059509277344,295.09722900390625,291.1536865234375,1.0,0.4358437657356262,0.6250808835029602,0.6250808835029602,1.0,1.0,-1.66436767578125,0.6702025532722473,0.9941651225090028,0.2884236574172973,0.0,0.0,0.656783938407898,178.76138305664062,169.0,-6.293766021728516,-16158.0537109375,768.1708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1171875,18000.0,0.0,0.0,0.3673694133758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539680600166321,0.7539756298065186,-7.5252219176036306e-06,0.0,0.0003728332521859,0.0,0.0,66.99959564208984,0.0,0.0,0.0,0.4662410020828247,4.0,0.0,1.0
486900,293.17431640625,297.1499938964844,293.1499938964844,0.7729213237762451,-11521.626953125,304.1512451171875,0.9990000128746032,0.9065901637077332,0.7334660887718201,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3593158721923828,0.050000000745058,0.0537168458104133,293.2109375,297.1499938964844,293.1499938964844,0.0757504031062126,-1431.7320556640625,304.15582275390625,0.5311874151229858,0.1232258901000022,0.0911126658320427,293.1825561523437,297.1499938964844,293.1499938964844,0.1843506544828415,-3936.886962890625,304.1532287597656,0.6882736086845398,0.2581677138805389,0.2505861520767212,293.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3593158721923828,0.050000000745058,0.2548095881938934,291.1532897949219,291.1499938964844,261.3240051269531,259.74298095703125,281.5089111328125,295.0941467285156,291.15386962890625,1.0,0.4344899356365204,0.6246886849403381,0.6246886849403381,1.0,1.0,-1.6607385873794556,0.6683312654495239,0.9924072623252868,0.2874303460121155,0.0,0.0,0.6566826701164246,177.8612823486328,169.0,-0.7707074880599976,-16138.701171875,762.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,308.1637878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.3670955896377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753916323184967,0.7539238333702087,-7.523214208049467e-06,0.0,0.0003725553397089,0.0,0.0,66.97914123535156,0.0,0.0,0.0,0.4661940634250641,4.0,0.0,1.0
486960,293.17193603515625,297.1499938964844,293.1499938964844,0.7680600881576538,-11458.2529296875,304.1598815917969,0.9990000128746032,0.9067505598068236,0.7293655276298523,293.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.3602553904056549,0.050000000745058,0.0536467097699642,293.21063232421875,297.1499938964844,293.1499938964844,0.0750719755887985,-1422.0260009765625,304.156005859375,0.5310513377189636,0.1225114688277244,0.0905461683869361,293.1820983886719,297.1499938964844,293.1499938964844,0.1838764995336532,-3928.618896484375,304.15350341796875,0.689270555973053,0.2578497231006622,0.2501992881298065,293.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.3602553904056549,0.050000000745058,0.2544769048690796,291.16046142578125,291.1499938964844,261.3163146972656,259.7377014160156,281.5117492675781,295.086181640625,291.1617736816406,1.0,0.4322767853736877,0.6242791414260864,0.6242791414260864,1.0,1.0,-1.6541897058486938,0.6651617884635925,0.9890278577804564,0.2856842279434204,0.0,0.0,0.6552963256835938,175.95106506347656,172.0,10.491592407226562,-16098.0625,752.3779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,308.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.609375,18000.0,0.0,0.0,0.3667835891246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527164816856384,0.7527239918708801,-7.516595360357314e-06,0.0,0.0003722387191373,0.0,0.0,66.7779541015625,0.0,0.0,0.0,0.4656804502010345,4.0,0.0,1.0
487020,293.1662902832031,297.1499938964844,293.1499938964844,0.7642932534217834,-11412.8408203125,304.1624450683594,0.9990000128746032,0.9073500633239746,0.7267025113105774,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.3608707189559936,0.050000000745058,0.0536014065146446,293.2098388671875,297.1499938964844,293.1499938964844,0.0739125907421112,-1405.585205078125,304.1559143066406,0.5294451713562012,0.1211359947919845,0.0895443633198738,293.1810302734375,297.1499938964844,293.1499938964844,0.1831975579261779,-3916.97021484375,304.1534423828125,0.6895628571510315,0.2572522759437561,0.2495825439691543,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.3608707189559936,0.050000000745058,0.2542620003223419,291.1676330566406,291.1499938964844,261.3011169433594,259.7274475097656,281.5093688964844,295.0673217773437,291.1673278808594,1.0,0.4310604333877563,0.6234601140022278,0.6234601140022278,1.0,1.0,-1.6487295627593994,0.6622533798217773,0.9864762425422668,0.2838960587978363,0.0,0.0,0.6521543264389038,174.69004821777344,175.0,4.535776138305664,-16034.7099609375,744.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,308.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.25,18000.0,0.0,0.0,0.3659671247005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461305260658264,0.7461379766464233,-7.464937880286015e-06,0.0,0.0003714101039804,0.0,0.0,65.57672882080078,0.0,0.0,0.0,0.4630728662014007,4.0,0.0,1.0
487080,293.1662902832031,297.1499938964844,293.1499938964844,0.7642932534217834,-11412.8408203125,304.1624450683594,0.9990000128746032,0.9073500633239746,0.7267025113105774,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.3608707189559936,0.050000000745058,0.0536014065146446,293.2098388671875,297.1499938964844,293.1499938964844,0.0739125907421112,-1405.585205078125,304.1559143066406,0.5294451713562012,0.1211359947919845,0.0895443633198738,293.1810302734375,297.1499938964844,293.1499938964844,0.1831975579261779,-3916.97021484375,304.1534423828125,0.6895628571510315,0.2572522759437561,0.2495825439691543,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.3608707189559936,0.050000000745058,0.2542620003223419,291.1676330566406,291.1499938964844,261.3011169433594,259.7274475097656,281.5093688964844,295.0673217773437,291.1673278808594,1.0,0.4310604333877563,0.6234601140022278,0.6234601140022278,1.0,1.0,-1.6487295627593994,0.6622533798217773,0.9864762425422668,0.2838960587978363,0.0,0.0,0.6521543264389038,174.69004821777344,175.0,4.535776138305664,-16034.7099609375,744.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,308.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.25,18000.0,0.0,0.0,0.3659671247005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461305260658264,0.7461379766464233,-7.464937880286015e-06,0.0,0.0003714101039804,0.0,0.0,65.57672882080078,0.0,0.0,0.0,0.4630728662014007,4.0,0.0,1.0
487140,293.1646423339844,297.1499938964844,293.1499938964844,0.7645894289016724,-11420.20703125,304.15771484375,0.9990000128746032,0.9072744846343994,0.7271947264671326,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3607567548751831,0.050000000745058,0.0536097921431064,293.2092590332031,297.1499938964844,293.1499938964844,0.072866253554821,-1390.911865234375,304.1557006835937,0.5269970297813416,0.1197393536567688,0.0885814204812049,293.1801147460937,297.1499938964844,293.1499938964844,0.1827481687068939,-3909.484130859375,304.1530456542969,0.6888517737388611,0.2566541731357574,0.2490296214818954,293.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3607567548751831,0.050000000745058,0.2543017864227295,291.1633605957031,291.1499938964844,261.2861022949219,259.7174987792969,281.50762939453125,295.0556640625,291.1629638671875,1.0,0.4311659336090088,0.6226410865783691,0.6226410865783691,1.0,1.0,-1.6475566625595093,0.6612387299537659,0.9863178730010986,0.2831791937351227,0.0,0.0,0.6506491303443909,174.8794403076172,178.0,-3.236698627471924,-16010.5224609375,744.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,308.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6875,18000.0,0.0,0.0,0.365020215511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418673038482666,0.7418746948242188,-7.421765985782258e-06,0.0,0.0003704491246026,0.0,0.0,64.74076080322266,0.0,0.0,0.0,0.4612860977649688,4.0,0.0,1.0
487200,293.1646423339844,297.1499938964844,293.1499938964844,0.7645894289016724,-11420.20703125,304.15771484375,0.9990000128746032,0.9072744846343994,0.7271947264671326,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3607567548751831,0.050000000745058,0.0536097921431064,293.2092590332031,297.1499938964844,293.1499938964844,0.072866253554821,-1390.911865234375,304.1557006835937,0.5269970297813416,0.1197393536567688,0.0885814204812049,293.1801147460937,297.1499938964844,293.1499938964844,0.1827481687068939,-3909.484130859375,304.1530456542969,0.6888517737388611,0.2566541731357574,0.2490296214818954,293.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.3607567548751831,0.050000000745058,0.2543017864227295,291.1633605957031,291.1499938964844,261.2861022949219,259.7174987792969,281.50762939453125,295.0556640625,291.1629638671875,1.0,0.4311659336090088,0.6226410865783691,0.6226410865783691,1.0,1.0,-1.6475566625595093,0.6612387299537659,0.9863178730010986,0.2831791937351227,0.0,0.0,0.6506491303443909,174.8794403076172,178.0,-3.236698627471924,-16010.5224609375,744.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,308.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6875,18000.0,0.0,0.0,0.365020215511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418673038482666,0.7418746948242188,-7.421765985782258e-06,0.0,0.0003704491246026,0.0,0.0,64.74076080322266,0.0,0.0,0.0,0.4612860977649688,4.0,0.0,1.0
