time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487260,293.1661682128906,297.1499938964844,293.1499938964844,0.7673512697219849,-11458.115234375,304.1505126953125,0.9990000128746032,0.9065984487533568,0.7296320199966431,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3601942360401153,0.050000000745058,0.0536513291299343,293.208984375,297.1499938964844,293.1499938964844,0.0718262642621994,-1376.395751953125,304.155517578125,0.5239803791046143,0.1182944327592849,0.0876121297478675,293.1794128417969,297.1499938964844,293.1499938964844,0.1823545098304748,-3902.976806640625,304.1526794433594,0.6875008344650269,0.2560328841209411,0.2484917491674423,293.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3601942360401153,0.050000000745058,0.2544988095760345,291.1566467285156,291.1499938964844,261.2712097167969,259.70782470703125,281.5061950683594,295.0494689941406,291.1560974121094,1.0,0.4321889877319336,0.6218932271003723,0.6218932271003723,1.0,1.0,-1.6489585638046265,0.6614054441452026,0.9875531792640686,0.2831192016601562,0.0,0.0,0.6501835584640503,175.96163940429688,181.0,-8.147259712219238,-16009.23828125,748.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489990234375,308.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.779296875,18000.0,0.0,0.0,0.3641020655632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397326827049255,0.7397400736808777,-7.397606168524362e-06,0.0,0.0003695173072628,0.0,0.0,64.3074951171875,0.0,0.0,0.0,0.4603756666183471,4.0,0.0,1.0
487320,293.1661682128906,297.1499938964844,293.1499938964844,0.7673512697219849,-11458.115234375,304.1505126953125,0.9990000128746032,0.9065984487533568,0.7296320199966431,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3601942360401153,0.050000000745058,0.0536513291299343,293.208984375,297.1499938964844,293.1499938964844,0.0718262642621994,-1376.395751953125,304.155517578125,0.5239803791046143,0.1182944327592849,0.0876121297478675,293.1794128417969,297.1499938964844,293.1499938964844,0.1823545098304748,-3902.976806640625,304.1526794433594,0.6875008344650269,0.2560328841209411,0.2484917491674423,293.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3601942360401153,0.050000000745058,0.2544988095760345,291.1566467285156,291.1499938964844,261.2712097167969,259.70782470703125,281.5061950683594,295.0494689941406,291.1560974121094,1.0,0.4321889877319336,0.6218932271003723,0.6218932271003723,1.0,1.0,-1.6489585638046265,0.6614054441452026,0.9875531792640686,0.2831192016601562,0.0,0.0,0.6501835584640503,175.96163940429688,181.0,-8.147259712219238,-16009.23828125,748.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489990234375,308.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.779296875,18000.0,0.0,0.0,0.3641020655632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397326827049255,0.7397400736808777,-7.397606168524362e-06,0.0,0.0003695173072628,0.0,0.0,64.3074951171875,0.0,0.0,0.0,0.4603756666183471,4.0,0.0,1.0
487380,293.1701354980469,297.1499938964844,293.1499938964844,0.7719210386276245,-11517.3671875,304.1427307128906,0.9990000128746032,0.9053905606269836,0.7334009408950806,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3593309819698334,0.050000000745058,0.0537158176302909,293.2090148925781,297.1499938964844,293.1499938964844,0.0707670822739601,-1361.6646728515625,304.15545654296875,0.5205681920051575,0.1167956516146659,0.0866226106882095,293.178955078125,297.1499938964844,293.1499938964844,0.1819769144058227,-3896.735107421875,304.1524353027344,0.685705840587616,0.2553817331790924,0.2479495555162429,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3593309819698334,0.050000000745058,0.2548047304153442,291.1488342285156,291.1499938964844,261.25640869140625,259.6983642578125,281.5055847167969,295.04718017578125,291.1482849121094,1.0,0.4338367879390716,0.6211453080177307,0.6211453080177307,1.0,1.0,-1.652088642120361,0.6623374819755554,0.989751160144806,0.2834719717502594,0.0,0.0,0.6508620977401733,177.6610870361328,184.0,-10.168519020080566,-16026.0126953125,755.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.3633413016796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401059865951538,0.740113377571106,-7.395456123049371e-06,0.0,0.0003687452408485,0.0,0.0,64.34037780761719,0.0,0.0,0.0,0.4604882597923279,4.0,0.0,1.0
487440,293.1701354980469,297.1499938964844,293.1499938964844,0.7719210386276245,-11517.3671875,304.1427307128906,0.9990000128746032,0.9053905606269836,0.7334009408950806,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3593309819698334,0.050000000745058,0.0537158176302909,293.2090148925781,297.1499938964844,293.1499938964844,0.0707670822739601,-1361.6646728515625,304.15545654296875,0.5205681920051575,0.1167956516146659,0.0866226106882095,293.178955078125,297.1499938964844,293.1499938964844,0.1819769144058227,-3896.735107421875,304.1524353027344,0.685705840587616,0.2553817331790924,0.2479495555162429,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3593309819698334,0.050000000745058,0.2548047304153442,291.1488342285156,291.1499938964844,261.25640869140625,259.6983642578125,281.5055847167969,295.04718017578125,291.1482849121094,1.0,0.4338367879390716,0.6211453080177307,0.6211453080177307,1.0,1.0,-1.652088642120361,0.6623374819755554,0.989751160144806,0.2834719717502594,0.0,0.0,0.6508620977401733,177.6610870361328,184.0,-10.168519020080566,-16026.0126953125,755.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.3633413016796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401059865951538,0.740113377571106,-7.395456123049371e-06,0.0,0.0003687452408485,0.0,0.0,64.34037780761719,0.0,0.0,0.0,0.4604882597923279,4.0,0.0,1.0
487500,293.1728515625,297.1499938964844,293.1499938964844,0.7747200727462769,-11552.8017578125,304.13897705078125,0.9990000128746032,0.9046033620834352,0.7356499433517456,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.3588196933269501,0.050000000745058,0.0537544600665569,293.2091064453125,297.1499938964844,293.1499938964844,0.0702247694134712,-1354.1385498046875,304.15545654296875,0.5187556743621826,0.1160256639122963,0.086118184030056,293.1788024902344,297.1499938964844,293.1499938964844,0.1817841976881027,-3893.53515625,304.15234375,0.6846868395805359,0.2550443112850189,0.2476737648248672,293.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.3588196933269501,0.050000000745058,0.2549880146980285,291.1449890136719,291.1499938964844,261.2489929199219,259.6936950683594,281.5055236816406,295.047119140625,291.1444396972656,1.0,0.434830904006958,0.6207714080810547,0.6207714080810547,1.0,1.0,-1.6541181802749634,0.663008451461792,0.9911097288131714,0.2837582230567932,0.0,0.0,0.6515907049179077,178.6824493408203,184.0,-10.433267593383787,-16039.3916015625,760.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,308.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9609375,18000.0,0.0,0.0,0.3630544245243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411801815032959,0.741187572479248,-7.4025233516294975e-06,0.0,0.0003684540861286,0.0,0.0,64.52407836914062,0.0,0.0,0.0,0.4609108865261078,4.0,0.0,1.0
487560,293.1759338378906,297.1499938964844,293.1499938964844,0.7777796387672424,-11591.0615234375,304.13543701171875,0.9990000128746032,0.9037056565284728,0.7380782961845398,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.3582707941532135,0.050000000745058,0.0537963099777698,293.20928955078125,297.1499938964844,293.1499938964844,0.0696722045540809,-1346.48046875,304.15545654296875,0.5168927311897278,0.1152425333857536,0.0856068134307861,293.1787109375,297.1499938964844,293.1499938964844,0.1815852969884872,-3890.218505859375,304.1522827148437,0.6836085915565491,0.2546992897987366,0.2473938912153244,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.3582707941532135,0.050000000745058,0.255186527967453,291.14129638671875,291.1499938964844,261.2416076660156,259.6890563964844,281.5060729980469,295.0475769042969,291.1407775878906,1.0,0.4359084367752075,0.6203510165214539,0.6203510165214539,1.0,1.0,-1.6563720703125,0.663752019405365,0.992620050907135,0.2840709090232849,0.0,0.0,0.6525453925132751,179.7899169921875,172.0,-10.226112365722656,-16055.0517578125,764.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215026855469,308.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.080078125,18000.0,0.0,0.0,0.3628425300121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427915334701538,0.742798924446106,-7.4145832513750065e-06,0.0,0.0003682390670292,0.0,0.0,64.8100814819336,0.0,0.0,0.0,0.4615558683872223,4.0,0.0,1.0
487620,293.1766662597656,297.1499938964844,293.1499938964844,0.7729700803756714,-11524.0087890625,304.1488647460937,0.9990000128746032,0.9028750658035278,0.733436107635498,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3593230843544006,0.050000000745058,0.0537164285778999,293.209228515625,297.1499938964844,293.1499938964844,0.0683560520410537,-1328.1097412109375,304.1558532714844,0.5155145525932312,0.1137516498565673,0.0844822749495506,293.1781616210937,297.1499938964844,293.1499938964844,0.180847942829132,-3877.376708984375,304.1527709960937,0.6844632029533386,0.254080057144165,0.2467019855976104,293.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3593230843544006,0.050000000745058,0.2548076212406158,291.14752197265625,291.1499938964844,261.2268371582031,259.67987060546875,281.51348876953125,295.0398254394531,291.1488647460937,1.0,0.432992547750473,0.619510293006897,0.619510293006897,1.0,1.0,-1.6480774879455566,0.6595197916030884,0.9885576963424684,0.2817598283290863,0.0,0.0,0.652805745601654,177.60121154785156,160.0,9.535256385803224,-16013.966796875,752.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,308.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.13671875,18000.0,0.0,0.0,0.3625529706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454932332038879,0.7455006837844849,-7.44217868486885e-06,0.0,0.0003679451765492,0.0,0.0,65.34117889404297,0.0,0.0,0.0,0.4626291990280151,4.0,0.0,1.0
487680,293.1766662597656,297.1499938964844,293.1499938964844,0.7729700803756714,-11524.0087890625,304.1488647460937,0.9990000128746032,0.9028750658035278,0.733436107635498,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3593230843544006,0.050000000745058,0.0537164285778999,293.209228515625,297.1499938964844,293.1499938964844,0.0683560520410537,-1328.1097412109375,304.1558532714844,0.5155145525932312,0.1137516498565673,0.0844822749495506,293.1781616210937,297.1499938964844,293.1499938964844,0.180847942829132,-3877.376708984375,304.1527709960937,0.6844632029533386,0.254080057144165,0.2467019855976104,293.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3593230843544006,0.050000000745058,0.2548076212406158,291.14752197265625,291.1499938964844,261.2268371582031,259.67987060546875,281.51348876953125,295.0398254394531,291.1488647460937,1.0,0.432992547750473,0.619510293006897,0.619510293006897,1.0,1.0,-1.6480774879455566,0.6595197916030884,0.9885576963424684,0.2817598283290863,0.0,0.0,0.652805745601654,177.60121154785156,160.0,9.535256385803224,-16013.966796875,752.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,308.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.13671875,18000.0,0.0,0.0,0.3625529706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454932332038879,0.7455006837844849,-7.44217868486885e-06,0.0,0.0003679451765492,0.0,0.0,65.34117889404297,0.0,0.0,0.0,0.4626291990280151,4.0,0.0,1.0
487740,293.16650390625,297.1499938964844,293.1499938964844,0.7590170502662659,-11343.0390625,304.172607421875,0.9990000128746032,0.904241681098938,0.7217403650283813,293.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3620282411575317,0.050000000745058,0.0535174310207366,293.2080993652344,297.1499938964844,293.1499938964844,0.0669974163174629,-1309.114990234375,304.1561584472656,0.5161572694778442,0.1124793738126754,0.0834041610360145,293.1768493652344,297.1499938964844,293.1499938964844,0.1799176186323166,-3860.968505859375,304.15338134765625,0.687731921672821,0.253631591796875,0.2460359632968902,293.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3620282411575317,0.050000000745058,0.253863662481308,291.16796875,291.1499938964844,261.2120056152344,259.6707458496094,281.51788330078125,295.01300048828125,291.1695861816406,1.0,0.4269400835037231,0.6186695098876953,0.6186695098876953,1.0,1.0,-1.6305736303329468,0.6512239575386047,0.9793496131896972,0.2772080600261688,0.0,0.0,0.6490746140480042,172.2063446044922,163.0,23.92522621154785,-15886.4013671875,724.0521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5859375,18000.0,0.0,0.0,0.3620679080486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740699052810669,0.7407064437866211,-7.415070285787806e-06,0.0,0.000367452885257,0.0,0.0,64.54724884033203,0.0,0.0,0.0,0.460764616727829,4.0,0.0,1.0
487800,293.16650390625,297.1499938964844,293.1499938964844,0.7590170502662659,-11343.0390625,304.172607421875,0.9990000128746032,0.904241681098938,0.7217403650283813,293.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3620282411575317,0.050000000745058,0.0535174310207366,293.2080993652344,297.1499938964844,293.1499938964844,0.0669974163174629,-1309.114990234375,304.1561584472656,0.5161572694778442,0.1124793738126754,0.0834041610360145,293.1768493652344,297.1499938964844,293.1499938964844,0.1799176186323166,-3860.968505859375,304.15338134765625,0.687731921672821,0.253631591796875,0.2460359632968902,293.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3620282411575317,0.050000000745058,0.253863662481308,291.16796875,291.1499938964844,261.2120056152344,259.6707458496094,281.51788330078125,295.01300048828125,291.1695861816406,1.0,0.4269400835037231,0.6186695098876953,0.6186695098876953,1.0,1.0,-1.6305736303329468,0.6512239575386047,0.9793496131896972,0.2772080600261688,0.0,0.0,0.6490746140480042,172.2063446044922,163.0,23.92522621154785,-15886.4013671875,724.0521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5859375,18000.0,0.0,0.0,0.3620679080486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740699052810669,0.7407064437866211,-7.415070285787806e-06,0.0,0.000367452885257,0.0,0.0,64.54724884033203,0.0,0.0,0.0,0.460764616727829,4.0,0.0,1.0
487860,293.1542053222656,297.1499938964844,293.1499938964844,0.7504739165306091,-11239.306640625,304.17877197265625,0.9990000128746032,0.90632826089859,0.7153307199478149,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.363543838262558,0.050000000745058,0.0534097626805305,293.2064208984375,297.1499938964844,293.1499938964844,0.0659249499440193,-1294.3017578125,304.1558837890625,0.5158162117004395,0.1113493517041206,0.0825219675898552,293.1751708984375,297.1499938964844,293.1499938964844,0.1793518662452697,-3851.18603515625,304.1531677246094,0.6894803643226624,0.2532927691936493,0.2455944865942001,293.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.363543838262558,0.050000000745058,0.2533529102802276,291.1781921386719,291.1499938964844,261.1970520019531,259.6616516113281,281.5115966796875,294.9819641113281,291.1780090332031,1.0,0.4239998161792755,0.6179783940315247,0.6179783940315247,1.0,1.0,-1.6205381155014038,0.6463640332221985,0.9741740822792052,0.2743979096412658,0.0,0.0,0.6443039774894714,169.27484130859375,166.0,10.968538284301758,-15781.09375,708.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,308.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.28515625,18000.0,0.0,0.0,0.3611219227313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305954694747925,0.7306028008460999,-7.333326266234508e-06,0.0,0.0003664928372018,0.0,0.0,62.73090744018555,0.0,0.0,0.0,0.4567463397979736,4.0,0.0,1.0
487920,293.1542053222656,297.1499938964844,293.1499938964844,0.7504739165306091,-11239.306640625,304.17877197265625,0.9990000128746032,0.90632826089859,0.7153307199478149,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.363543838262558,0.050000000745058,0.0534097626805305,293.2064208984375,297.1499938964844,293.1499938964844,0.0659249499440193,-1294.3017578125,304.1558837890625,0.5158162117004395,0.1113493517041206,0.0825219675898552,293.1751708984375,297.1499938964844,293.1499938964844,0.1793518662452697,-3851.18603515625,304.1531677246094,0.6894803643226624,0.2532927691936493,0.2455944865942001,293.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.363543838262558,0.050000000745058,0.2533529102802276,291.1781921386719,291.1499938964844,261.1970520019531,259.6616516113281,281.5115966796875,294.9819641113281,291.1780090332031,1.0,0.4239998161792755,0.6179783940315247,0.6179783940315247,1.0,1.0,-1.6205381155014038,0.6463640332221985,0.9741740822792052,0.2743979096412658,0.0,0.0,0.6443039774894714,169.27484130859375,166.0,10.968538284301758,-15781.09375,708.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,308.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.28515625,18000.0,0.0,0.0,0.3611219227313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305954694747925,0.7306028008460999,-7.333326266234508e-06,0.0,0.0003664928372018,0.0,0.0,62.73090744018555,0.0,0.0,0.0,0.4567463397979736,4.0,0.0,1.0
487980,293.1473388671875,297.1499938964844,293.1499938964844,0.7472988963127136,-11206.13671875,304.1743469238281,0.9990000128746032,0.9076206684112548,0.7132413387298584,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3640430271625519,0.050000000745058,0.053374882787466,293.2049560546875,297.1499938964844,293.1499938964844,0.0650123655796051,-1281.879150390625,304.1554260253906,0.5144296288490295,0.1102126091718673,0.0817067176103591,293.17364501953125,297.1499938964844,293.1499938964844,0.1790853440761566,-3846.840087890625,304.1525573730469,0.6898553967475891,0.2529644668102264,0.2452510595321655,293.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3640430271625519,0.050000000745058,0.2531874477863312,291.1742248535156,291.1499938964844,261.18194580078125,259.6524963378906,281.50604248046875,294.9612731933594,291.1737670898437,1.0,0.4229383170604706,0.6172873377799988,0.6172873377799988,1.0,1.0,-1.6163954734802246,0.6441047191619873,0.9722907543182372,0.2730339765548706,0.0,0.0,0.6413032412528992,168.30859375,169.0,-1.6001055240631104,-15728.671875,702.8059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,308.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.73828125,18000.0,0.0,0.0,0.3598679304122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229401469230652,0.7229474186897278,-7.260656730068149e-06,0.0,0.0003652202140074,0.0,0.0,61.305152893066406,0.0,0.0,0.0,0.4535922110080719,4.0,0.0,1.0
488040,293.1473388671875,297.1499938964844,293.1499938964844,0.7472988963127136,-11206.13671875,304.1743469238281,0.9990000128746032,0.9076206684112548,0.7132413387298584,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3640430271625519,0.050000000745058,0.053374882787466,293.2049560546875,297.1499938964844,293.1499938964844,0.0650123655796051,-1281.879150390625,304.1554260253906,0.5144296288490295,0.1102126091718673,0.0817067176103591,293.17364501953125,297.1499938964844,293.1499938964844,0.1790853440761566,-3846.840087890625,304.1525573730469,0.6898553967475891,0.2529644668102264,0.2452510595321655,293.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3640430271625519,0.050000000745058,0.2531874477863312,291.1742248535156,291.1499938964844,261.18194580078125,259.6524963378906,281.50604248046875,294.9612731933594,291.1737670898437,1.0,0.4229383170604706,0.6172873377799988,0.6172873377799988,1.0,1.0,-1.6163954734802246,0.6441047191619873,0.9722907543182372,0.2730339765548706,0.0,0.0,0.6413032412528992,168.30859375,169.0,-1.6001055240631104,-15728.671875,702.8059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,308.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.73828125,18000.0,0.0,0.0,0.3598679304122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229401469230652,0.7229474186897278,-7.260656730068149e-06,0.0,0.0003652202140074,0.0,0.0,61.305152893066406,0.0,0.0,0.0,0.4535922110080719,4.0,0.0,1.0
488100,293.1456298828125,297.1499938964844,293.1499938964844,0.7470702528953552,-11206.7470703125,304.1703186035156,0.9990000128746032,0.907993733882904,0.7133034467697144,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.3640281558036804,0.050000000745058,0.0533759258687496,293.20440673828125,297.1499938964844,293.1499938964844,0.0645702704787254,-1275.8912353515625,304.1552429199219,0.5134409666061401,0.1096286177635192,0.0813036635518074,293.1729736328125,297.1499938964844,293.1499938964844,0.1789904534816742,-3845.346435546875,304.1522827148437,0.6896759271621704,0.2527931034564972,0.2450934201478958,293.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.3640281558036804,0.050000000745058,0.2531923949718475,291.17071533203125,291.1499938964844,261.17431640625,259.6478881835937,281.5037536621094,294.9540405273437,291.17010498046875,1.0,0.4229311347007751,0.6169418096542358,0.6169418096542358,1.0,1.0,-1.6158032417297363,0.6436281800270081,0.9721750617027284,0.2727023363113403,0.0,0.0,0.6402735114097595,168.32354736328125,169.0,-5.835812091827393,-15715.484375,702.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.208984375,18000.0,0.0,0.0,0.3591925203800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720070481300354,0.7200777530670166,-7.232677489810157e-06,0.0,0.0003645347605925,0.0,0.0,60.77086639404297,0.0,0.0,0.0,0.4524052441120147,4.0,0.0,1.0
488160,293.1448669433594,297.1499938964844,293.1499938964844,0.7475799322128296,-11216.41796875,304.16571044921875,0.9990000128746032,0.9082016348838806,0.71393221616745,293.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3638777434825897,0.050000000745058,0.0533864237368106,293.20391845703125,297.1499938964844,293.1499938964844,0.064130961894989,-1269.95751953125,304.15509033203125,0.5122961401939392,0.1090320721268653,0.0808992087841034,293.17242431640625,297.1499938964844,293.1499938964844,0.1789119690656662,-3844.1416015625,304.1520080566406,0.6893045902252197,0.2526144683361053,0.2449390292167663,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3638777434825897,0.050000000745058,0.2532422244548797,291.1663818359375,291.1499938964844,261.1666259765625,259.64324951171875,281.5018005371094,294.9484558105469,291.16571044921875,1.0,0.4231909513473511,0.6165943741798401,0.6165943741798401,1.0,1.0,-1.6159588098526,0.6434803605079651,0.972478449344635,0.2725459337234497,0.0,0.0,0.6396169662475586,168.5930633544922,172.0,-8.977248191833496,-15709.5849609375,703.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067687988281,308.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.986328125,18000.0,0.0,0.0,0.3585166335105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179535627365112,0.717960774898529,-7.210975127236452e-06,0.0,0.0003638487833086,0.0,0.0,60.3715705871582,0.0,0.0,0.0,0.4515222311019897,4.0,0.0,1.0
488220,293.14569091796875,297.1499938964844,293.1499938964844,0.7503580451011658,-11256.712890625,304.1558532714844,0.9990000128746032,0.9081674814224244,0.7165063619613647,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3632642328739166,0.050000000745058,0.0534294918179512,293.2032775878906,297.1499938964844,293.1499938964844,0.0632438212633133,-1258.00830078125,304.1548767089844,0.5096410512924194,0.107799507677555,0.0800795331597328,293.1715087890625,297.1499938964844,293.1499938964844,0.1787732094526291,-3842.03369140625,304.1515808105469,0.6881113648414612,0.2522326707839966,0.2446300834417343,293.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3632642328739166,0.050000000745058,0.2534465193748474,291.15673828125,291.1499938964844,261.15106201171875,259.63385009765625,281.4985656738281,294.9411926269531,291.156005859375,1.0,0.4243291914463043,0.6158995628356934,0.6158995628356934,1.0,1.0,-1.6179901361465454,0.6439425945281982,0.9740475416183472,0.2726362943649292,0.0,0.0,0.6393575668334961,169.72569274902344,175.0,-12.410574913024902,-15715.4638671875,707.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426025390625,308.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.3572507798671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160214185714722,0.7160285711288452,-7.187429673649604e-06,0.0,0.0003625641402322,0.0,0.0,59.98421096801758,0.0,0.0,0.0,0.4506855905056,4.0,0.0,1.0
488280,293.14569091796875,297.1499938964844,293.1499938964844,0.7503580451011658,-11256.712890625,304.1558532714844,0.9990000128746032,0.9081674814224244,0.7165063619613647,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3632642328739166,0.050000000745058,0.0534294918179512,293.2032775878906,297.1499938964844,293.1499938964844,0.0632438212633133,-1258.00830078125,304.1548767089844,0.5096410512924194,0.107799507677555,0.0800795331597328,293.1715087890625,297.1499938964844,293.1499938964844,0.1787732094526291,-3842.03369140625,304.1515808105469,0.6881113648414612,0.2522326707839966,0.2446300834417343,293.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3632642328739166,0.050000000745058,0.2534465193748474,291.15673828125,291.1499938964844,261.15106201171875,259.63385009765625,281.4985656738281,294.9411926269531,291.156005859375,1.0,0.4243291914463043,0.6158995628356934,0.6158995628356934,1.0,1.0,-1.6179901361465454,0.6439425945281982,0.9740475416183472,0.2726362943649292,0.0,0.0,0.6393575668334961,169.72569274902344,175.0,-12.410574913024902,-15715.4638671875,707.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426025390625,308.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.3572507798671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160214185714722,0.7160285711288452,-7.187429673649604e-06,0.0,0.0003625641402322,0.0,0.0,59.98421096801758,0.0,0.0,0.0,0.4506855905056,4.0,0.0,1.0
488340,293.14910888671875,297.1499938964844,293.1499938964844,0.7549585103988647,-11317.9443359375,304.1462707519531,0.9990000128746032,0.9075873494148254,0.7203871607780457,293.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3623464703559875,0.050000000745058,0.053494706749916,293.2029724121094,297.1499938964844,293.1499938964844,0.0623302906751632,-1245.73876953125,304.15478515625,0.506625771522522,0.1065136194229126,0.0792388692498207,293.1708679199219,297.1499938964844,293.1499938964844,0.1786321550607681,-3839.853515625,304.1512756347656,0.6864684820175171,0.2518161535263061,0.2443108409643173,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3623464703559875,0.050000000745058,0.2537558674812317,291.1469116210937,291.1499938964844,261.1352233886719,259.624267578125,281.4960327148437,294.93780517578125,291.14617919921875,1.0,0.426079124212265,0.6152047514915466,0.6152047514915466,1.0,1.0,-1.6217057704925537,0.6451462507247925,0.9765595197677612,0.2731183171272278,0.0,0.0,0.6404370665550232,171.4532928466797,178.0,-13.340575218200684,-15739.3330078125,715.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.3562246859073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170588970184326,0.7170660495758057,-7.189983989519533e-06,0.0,0.0003615227760747,0.0,0.0,60.12645721435547,0.0,0.0,0.0,0.451054960489273,4.0,0.0,1.0
488400,293.14910888671875,297.1499938964844,293.1499938964844,0.7549585103988647,-11317.9443359375,304.1462707519531,0.9990000128746032,0.9075873494148254,0.7203871607780457,293.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3623464703559875,0.050000000745058,0.053494706749916,293.2029724121094,297.1499938964844,293.1499938964844,0.0623302906751632,-1245.73876953125,304.15478515625,0.506625771522522,0.1065136194229126,0.0792388692498207,293.1708679199219,297.1499938964844,293.1499938964844,0.1786321550607681,-3839.853515625,304.1512756347656,0.6864684820175171,0.2518161535263061,0.2443108409643173,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3623464703559875,0.050000000745058,0.2537558674812317,291.1469116210937,291.1499938964844,261.1352233886719,259.624267578125,281.4960327148437,294.93780517578125,291.14617919921875,1.0,0.426079124212265,0.6152047514915466,0.6152047514915466,1.0,1.0,-1.6217057704925537,0.6451462507247925,0.9765595197677612,0.2731183171272278,0.0,0.0,0.6404370665550232,171.4532928466797,178.0,-13.340575218200684,-15739.3330078125,715.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.3562246859073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170588970184326,0.7170660495758057,-7.189983989519533e-06,0.0,0.0003615227760747,0.0,0.0,60.12645721435547,0.0,0.0,0.0,0.451054960489273,4.0,0.0,1.0
488460,293.15447998046875,297.1499938964844,293.1499938964844,0.7608470320701599,-11393.2373046875,304.1377258300781,0.9990000128746032,0.906525194644928,0.7251530289649963,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3612311780452728,0.050000000745058,0.0535752736032009,293.20294189453125,297.1499938964844,293.1499938964844,0.0613786913454532,-1232.98681640625,304.15478515625,0.5033729672431946,0.1051770225167274,0.0783735215663909,293.1705017089844,297.1499938964844,293.1499938964844,0.1784650683403015,-3837.178955078125,304.151123046875,0.6845217943191528,0.2513656318187713,0.2439745217561721,293.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3612311780452728,0.050000000745058,0.2541380226612091,291.13787841796875,291.1499938964844,261.1190185546875,259.6144104003906,281.4950561523437,294.93701171875,291.13726806640625,1.0,0.4282412528991699,0.6144155263900757,0.6144155263900757,1.0,1.0,-1.626539945602417,0.6467846632003784,0.9797552824020386,0.2737994790077209,0.0,0.0,0.6426677703857422,173.5924530029297,181.0,-12.491456031799316,-15775.2392578125,724.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,308.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3555549085140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207701206207275,0.7207773923873901,-7.216594894998707e-06,0.0,0.0003608430270105,0.0,0.0,60.75123596191406,0.0,0.0,0.0,0.4525163471698761,4.0,0.0,1.0
488520,293.15447998046875,297.1499938964844,293.1499938964844,0.7608470320701599,-11393.2373046875,304.1377258300781,0.9990000128746032,0.906525194644928,0.7251530289649963,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3612311780452728,0.050000000745058,0.0535752736032009,293.20294189453125,297.1499938964844,293.1499938964844,0.0613786913454532,-1232.98681640625,304.15478515625,0.5033729672431946,0.1051770225167274,0.0783735215663909,293.1705017089844,297.1499938964844,293.1499938964844,0.1784650683403015,-3837.178955078125,304.151123046875,0.6845217943191528,0.2513656318187713,0.2439745217561721,293.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3612311780452728,0.050000000745058,0.2541380226612091,291.13787841796875,291.1499938964844,261.1190185546875,259.6144104003906,281.4950561523437,294.93701171875,291.13726806640625,1.0,0.4282412528991699,0.6144155263900757,0.6144155263900757,1.0,1.0,-1.626539945602417,0.6467846632003784,0.9797552824020386,0.2737994790077209,0.0,0.0,0.6426677703857422,173.5924530029297,181.0,-12.491456031799316,-15775.2392578125,724.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,308.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3555549085140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207701206207275,0.7207773923873901,-7.216594894998707e-06,0.0,0.0003608430270105,0.0,0.0,60.75123596191406,0.0,0.0,0.0,0.4525163471698761,4.0,0.0,1.0
488580,293.16131591796875,297.1499938964844,293.1499938964844,0.767662525177002,-11478.125,304.1305236816406,0.9990000128746032,0.9050278663635254,0.7305182218551636,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.3599911034107208,0.050000000745058,0.0536666065454483,293.2031555175781,297.1499938964844,293.1499938964844,0.0603856667876243,-1219.7135009765625,304.15484619140625,0.4999643266201019,0.1037935093045234,0.0774825066328048,293.1703186035156,297.1499938964844,293.1499938964844,0.1782642155885696,-3833.881103515625,304.1510925292969,0.6823726892471313,0.2508830428123474,0.2436180859804153,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.3599911034107208,0.050000000745058,0.254571259021759,291.1300048828125,291.1499938964844,261.1024475097656,259.6042785644531,281.4943542480469,294.9378967285156,291.1294860839844,1.0,0.4306809306144714,0.6136263012886047,0.6136263012886047,1.0,1.0,-1.6321132183074951,0.6487447023391724,0.983368456363678,0.2746431529521942,0.0,0.0,0.6458742022514343,176.01956176757812,184.0,-11.171707153320312,-15819.7880859375,735.8075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,308.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.091796875,18000.0,0.0,0.0,0.3553202152252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267482876777649,0.7267555594444275,-7.264182386279572e-06,0.0,0.0003606048703659,0.0,0.0,61.797061920166016,0.0,0.0,0.0,0.4549155235290527,4.0,0.0,1.0
488640,293.16131591796875,297.1499938964844,293.1499938964844,0.767662525177002,-11478.125,304.1305236816406,0.9990000128746032,0.9050278663635254,0.7305182218551636,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.3599911034107208,0.050000000745058,0.0536666065454483,293.2031555175781,297.1499938964844,293.1499938964844,0.0603856667876243,-1219.7135009765625,304.15484619140625,0.4999643266201019,0.1037935093045234,0.0774825066328048,293.1703186035156,297.1499938964844,293.1499938964844,0.1782642155885696,-3833.881103515625,304.1510925292969,0.6823726892471313,0.2508830428123474,0.2436180859804153,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.3599911034107208,0.050000000745058,0.254571259021759,291.1300048828125,291.1499938964844,261.1024475097656,259.6042785644531,281.4943542480469,294.9378967285156,291.1294860839844,1.0,0.4306809306144714,0.6136263012886047,0.6136263012886047,1.0,1.0,-1.6321132183074951,0.6487447023391724,0.983368456363678,0.2746431529521942,0.0,0.0,0.6458742022514343,176.01956176757812,184.0,-11.171707153320312,-15819.7880859375,735.8075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,308.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.091796875,18000.0,0.0,0.0,0.3553202152252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267482876777649,0.7267555594444275,-7.264182386279572e-06,0.0,0.0003606048703659,0.0,0.0,61.797061920166016,0.0,0.0,0.0,0.4549155235290527,4.0,0.0,1.0
488700,293.1651611328125,297.1499938964844,293.1499938964844,0.7713291645050049,-11523.1103515625,304.1274108886719,0.9990000128746032,0.9041298627853394,0.7333583235740662,293.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.3593412637710571,0.050000000745058,0.0537152253091335,293.2033386230469,297.1499938964844,293.1499938964844,0.0598737485706806,-1212.8857421875,304.1548767089844,0.498219221830368,0.1030858531594276,0.0770277008414268,293.1702880859375,297.1499938964844,293.1499938964844,0.1781505346298217,-3831.990234375,304.1510925292969,0.6812465786933899,0.2506307661533355,0.2434321492910385,293.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.3593412637710571,0.050000000745058,0.2548018991947174,291.1264953613281,291.1499938964844,261.093994140625,259.5990905761719,281.4940185546875,294.9387512207031,291.1260070800781,1.0,0.4319732785224914,0.6132316589355469,0.6132316589355469,1.0,1.0,-1.6350889205932615,0.6498071551322937,0.9852817058563232,0.2751056253910064,0.0,0.0,0.6477979421615601,177.3118896484375,184.0,-10.38005256652832,-15844.7919921875,741.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,308.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.125,18000.0,0.0,0.0,0.3553796708583832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304975986480713,0.7305049300193787,-7.295107479876606e-06,0.0,0.0003606652026064,0.0,0.0,62.46563720703125,0.0,0.0,0.0,0.4564315974712372,4.0,0.0,1.0
488760,293.1692199707031,297.1499938964844,293.1499938964844,0.7751235961914062,-11569.2705078125,304.1246337890625,0.9990000128746032,0.903139352798462,0.7362753748893738,293.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.3586785495281219,0.050000000745058,0.0537653565406799,293.2035522460937,297.1499938964844,293.1499938964844,0.0593514218926429,-1205.9290771484375,304.1549377441406,0.4964529871940613,0.1023686900734901,0.0765670835971832,293.1702880859375,297.1499938964844,293.1499938964844,0.1780267506837844,-3829.91552734375,304.151123046875,0.6800965070724487,0.2503718733787536,0.2432412207126617,293.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.3586785495281219,0.050000000745058,0.2550397217273712,291.12335205078125,291.1499938964844,261.0854187011719,259.5937805175781,281.4939270019531,294.9398193359375,291.1229248046875,1.0,0.4333008825778961,0.6128147840499878,0.6128147840499878,1.0,1.0,-1.6381545066833496,0.6508954167366028,0.987259030342102,0.2755732834339142,0.0,0.0,0.6498932838439941,178.64447021484375,172.0,-9.434696197509766,-15871.16015625,747.6924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.10546875,18000.0,0.0,0.0,0.3555587530136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346804738044739,0.7346878051757812,-7.330283096962375e-06,0.0,0.0003608469269238,0.0,0.0,63.22113800048828,0.0,0.0,0.0,0.4581305682659149,4.0,0.0,1.0
488820,293.1714782714844,297.1499938964844,293.1499938964844,0.7714660167694092,-11514.0546875,304.1397399902344,0.9990000128746032,0.9021706581115724,0.7323692440986633,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3595671355724334,0.050000000745058,0.0536982677876949,293.2034606933594,297.1499938964844,293.1499938964844,0.0581029206514358,-1189.1846923828125,304.1553955078125,0.4950350821018219,0.1010239198803901,0.0755501091480255,293.169921875,297.1499938964844,293.1499938964844,0.1774395406246185,-3819.541259765625,304.1517639160156,0.680871307849884,0.2499299198389053,0.2427272647619247,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3595671355724334,0.050000000745058,0.254721462726593,291.1308898925781,291.1499938964844,261.0679016113281,259.5828857421875,281.4994812011719,294.93182373046875,291.13238525390625,1.0,0.4307686686515808,0.6119809746742249,0.6119809746742249,1.0,1.0,-1.6311748027801514,0.6472532153129578,0.9839216470718384,0.2735268473625183,0.0,0.0,0.6522883176803589,176.80731201171875,160.0,11.334980964660645,-15849.69921875,737.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.6484375,18000.0,0.0,0.0,0.3561552464962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422235608100891,0.7422309517860413,-7.401900347758783e-06,0.0,0.0003614523157011,0.0,0.0,64.65245819091797,0.0,0.0,0.0,0.4611994922161102,4.0,0.0,1.0
488880,293.1714782714844,297.1499938964844,293.1499938964844,0.7714660167694092,-11514.0546875,304.1397399902344,0.9990000128746032,0.9021706581115724,0.7323692440986633,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3595671355724334,0.050000000745058,0.0536982677876949,293.2034606933594,297.1499938964844,293.1499938964844,0.0581029206514358,-1189.1846923828125,304.1553955078125,0.4950350821018219,0.1010239198803901,0.0755501091480255,293.169921875,297.1499938964844,293.1499938964844,0.1774395406246185,-3819.541259765625,304.1517639160156,0.680871307849884,0.2499299198389053,0.2427272647619247,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3595671355724334,0.050000000745058,0.254721462726593,291.1308898925781,291.1499938964844,261.0679016113281,259.5828857421875,281.4994812011719,294.93182373046875,291.13238525390625,1.0,0.4307686686515808,0.6119809746742249,0.6119809746742249,1.0,1.0,-1.6311748027801514,0.6472532153129578,0.9839216470718384,0.2735268473625183,0.0,0.0,0.6522883176803589,176.80731201171875,160.0,11.334980964660645,-15849.69921875,737.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.6484375,18000.0,0.0,0.0,0.3561552464962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422235608100891,0.7422309517860413,-7.401900347758783e-06,0.0,0.0003614523157011,0.0,0.0,64.65245819091797,0.0,0.0,0.0,0.4611994922161102,4.0,0.0,1.0
488940,293.162353515625,297.1499938964844,293.1499938964844,0.7582758069038391,-11340.3154296875,304.1652526855469,0.9990000128746032,0.9034562706947328,0.7211620807647705,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3621644973754883,0.050000000745058,0.0535077974200248,293.20220947265625,297.1499938964844,293.1499938964844,0.0568325147032737,-1172.109619140625,304.1557006835937,0.4955070912837982,0.0999249890446662,0.0745939686894416,293.168701171875,297.1499938964844,293.1499938964844,0.1766538619995117,-3805.490966796875,304.1524658203125,0.6841325759887695,0.2496700435876846,0.2422445267438888,293.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3621644973754883,0.050000000745058,0.2538179457187652,291.1534729003906,291.1499938964844,261.04986572265625,259.571533203125,281.5015869140625,294.9035339355469,291.1552734375,1.0,0.4249831140041351,0.6111472249031067,0.6111472249031067,1.0,1.0,-1.614682912826538,0.6394379138946533,0.9752449989318848,0.269185870885849,0.0,0.0,0.6503514051437378,171.65150451660156,163.0,26.7336368560791,-15740.34375,710.7426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,308.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.408203125,18000.0,0.0,0.0,0.3566464781761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416983842849731,0.7417057752609253,-7.414753326884238e-06,0.0,0.000361950835213,0.0,0.0,64.672119140625,0.0,0.0,0.0,0.461102694272995,4.0,0.0,1.0
489000,293.162353515625,297.1499938964844,293.1499938964844,0.7582758069038391,-11340.3154296875,304.1652526855469,0.9990000128746032,0.9034562706947328,0.7211620807647705,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3621644973754883,0.050000000745058,0.0535077974200248,293.20220947265625,297.1499938964844,293.1499938964844,0.0568325147032737,-1172.109619140625,304.1557006835937,0.4955070912837982,0.0999249890446662,0.0745939686894416,293.168701171875,297.1499938964844,293.1499938964844,0.1766538619995117,-3805.490966796875,304.1524658203125,0.6841325759887695,0.2496700435876846,0.2422445267438888,293.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3621644973754883,0.050000000745058,0.2538179457187652,291.1534729003906,291.1499938964844,261.04986572265625,259.571533203125,281.5015869140625,294.9035339355469,291.1552734375,1.0,0.4249831140041351,0.6111472249031067,0.6111472249031067,1.0,1.0,-1.614682912826538,0.6394379138946533,0.9752449989318848,0.269185870885849,0.0,0.0,0.6503514051437378,171.65150451660156,163.0,26.7336368560791,-15740.34375,710.7426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,308.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.408203125,18000.0,0.0,0.0,0.3566464781761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416983842849731,0.7417057752609253,-7.414753326884238e-06,0.0,0.000361950835213,0.0,0.0,64.672119140625,0.0,0.0,0.0,0.461102694272995,4.0,0.0,1.0
