time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489060,293.1507263183594,297.1499938964844,293.1499938964844,0.7502070665359497,-11240.6767578125,304.1730651855469,0.9990000128746032,0.9055086374282836,0.7150725722312927,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3636058568954468,0.050000000745058,0.0534055605530738,293.20025634765625,297.1499938964844,293.1499938964844,0.0558713190257549,-1159.3375244140625,304.1553955078125,0.4952394664287567,0.0989963263273239,0.0738516524434089,293.16705322265625,297.1499938964844,293.1499938964844,0.1762271076440811,-3797.9912109375,304.1523132324219,0.685949981212616,0.2495314329862594,0.2419947236776352,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3636058568954468,0.050000000745058,0.2533330023288727,291.1663513183594,291.1499938964844,261.03125,259.5596618652344,281.4923095703125,294.87066650390625,291.1663818359375,1.0,0.4222355484962463,0.6104731559753418,0.6104731559753418,1.0,1.0,-1.605467677116394,0.6349653005599976,0.9705023765563964,0.2665303349494934,0.0,0.0,0.6469818353652954,168.87481689453125,166.0,14.476696014404297,-15652.7373046875,696.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,308.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.626953125,18000.0,0.0,0.0,0.3567131757736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350560426712036,0.7350634336471558,-7.3656406129885e-06,0.0,0.0003620185307227,0.0,0.0,63.50378036499024,0.0,0.0,0.0,0.4585112929344177,4.0,0.0,1.0
489120,293.1507263183594,297.1499938964844,293.1499938964844,0.7502070665359497,-11240.6767578125,304.1730651855469,0.9990000128746032,0.9055086374282836,0.7150725722312927,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3636058568954468,0.050000000745058,0.0534055605530738,293.20025634765625,297.1499938964844,293.1499938964844,0.0558713190257549,-1159.3375244140625,304.1553955078125,0.4952394664287567,0.0989963263273239,0.0738516524434089,293.16705322265625,297.1499938964844,293.1499938964844,0.1762271076440811,-3797.9912109375,304.1523132324219,0.685949981212616,0.2495314329862594,0.2419947236776352,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3636058568954468,0.050000000745058,0.2533330023288727,291.1663513183594,291.1499938964844,261.03125,259.5596618652344,281.4923095703125,294.87066650390625,291.1663818359375,1.0,0.4222355484962463,0.6104731559753418,0.6104731559753418,1.0,1.0,-1.605467677116394,0.6349653005599976,0.9705023765563964,0.2665303349494934,0.0,0.0,0.6469818353652954,168.87481689453125,166.0,14.476696014404297,-15652.7373046875,696.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,308.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.626953125,18000.0,0.0,0.0,0.3567131757736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350560426712036,0.7350634336471558,-7.3656406129885e-06,0.0,0.0003620185307227,0.0,0.0,63.50378036499024,0.0,0.0,0.0,0.4585112929344177,4.0,0.0,1.0
489180,293.144287109375,297.1499938964844,293.1499938964844,0.747319757938385,-11209.697265625,304.1700439453125,0.9990000128746032,0.9068045616149902,0.7131914496421814,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3640554547309875,0.050000000745058,0.0533741638064384,293.198486328125,297.1499938964844,293.1499938964844,0.0550845600664615,-1149.0413818359375,304.1549072265625,0.4941226243972778,0.098080962896347,0.073190189898014,293.16552734375,297.1499938964844,293.1499938964844,0.1761001050472259,-3795.96484375,304.1517639160156,0.686446487903595,0.2494104951620102,0.2418487519025802,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3640554547309875,0.050000000745058,0.253184050321579,291.1650695800781,291.1499938964844,261.0119934082031,259.5472412109375,281.4832458496094,294.84771728515625,291.164794921875,1.0,0.4213180243968963,0.6097991466522217,0.6097991466522217,1.0,1.0,-1.6020208597183228,0.6330240368843079,0.96899676322937,0.2652741372585296,0.0,0.0,0.6450225114822388,168.0098419189453,169.0,2.0264382362365723,-15616.9345703125,691.5335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.283203125,18000.0,0.0,0.0,0.3564605414867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300058603286743,0.7300131916999817,-7.317467407119693e-06,0.0,0.0003617621259763,0.0,0.0,62.5525016784668,0.0,0.0,0.0,0.4564280807971954,4.0,0.0,1.0
489240,293.144287109375,297.1499938964844,293.1499938964844,0.747319757938385,-11209.697265625,304.1700439453125,0.9990000128746032,0.9068045616149902,0.7131914496421814,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3640554547309875,0.050000000745058,0.0533741638064384,293.198486328125,297.1499938964844,293.1499938964844,0.0550845600664615,-1149.0413818359375,304.1549072265625,0.4941226243972778,0.098080962896347,0.073190189898014,293.16552734375,297.1499938964844,293.1499938964844,0.1761001050472259,-3795.96484375,304.1517639160156,0.686446487903595,0.2494104951620102,0.2418487519025802,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.3640554547309875,0.050000000745058,0.253184050321579,291.1650695800781,291.1499938964844,261.0119934082031,259.5472412109375,281.4832458496094,294.84771728515625,291.164794921875,1.0,0.4213180243968963,0.6097991466522217,0.6097991466522217,1.0,1.0,-1.6020208597183228,0.6330240368843079,0.96899676322937,0.2652741372585296,0.0,0.0,0.6450225114822388,168.0098419189453,169.0,2.0264382362365723,-15616.9345703125,691.5335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.283203125,18000.0,0.0,0.0,0.3564605414867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300058603286743,0.7300131916999817,-7.317467407119693e-06,0.0,0.0003617621259763,0.0,0.0,62.5525016784668,0.0,0.0,0.0,0.4564280807971954,4.0,0.0,1.0
489300,293.1427001953125,297.1499938964844,293.1499938964844,0.7471839785575867,-11210.8994140625,304.1666564941406,0.9990000128746032,0.907191276550293,0.7133285403251648,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.3640226423740387,0.050000000745058,0.053376454859972,293.19775390625,297.1499938964844,293.1499938964844,0.0547105260193347,-1144.1719970703125,304.1546936035156,0.4933168888092041,0.0976137816905975,0.0728682428598404,293.16485595703125,297.1499938964844,293.1499938964844,0.176076278090477,-3795.6591796875,304.1514892578125,0.6863415241241455,0.249344915151596,0.2417914569377899,293.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.3640226423740387,0.050000000745058,0.2531949281692505,291.162841796875,291.1499938964844,261.0021057128906,259.540771484375,281.4791259765625,294.8393249511719,291.16241455078125,1.0,0.421370267868042,0.6094621419906616,0.6094621419906616,1.0,1.0,-1.6017450094223022,0.6326889991760254,0.9690560102462769,0.2649846374988556,0.0,0.0,0.6443862318992615,168.06199645996094,169.0,-2.237658739089966,-15611.802734375,691.4768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,308.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.533203125,18000.0,0.0,0.0,0.3562683165073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281495928764343,0.7281568646430969,-7.299051503650844e-06,0.0,0.0003615670430008,0.0,0.0,62.20029067993164,0.0,0.0,0.0,0.455657035112381,4.0,0.0,1.0
489360,293.1419982910156,297.1499938964844,293.1499938964844,0.7477623224258423,-11220.9365234375,304.16259765625,0.9990000128746032,0.9074196219444276,0.7140179872512817,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.3638576865196228,0.050000000745058,0.0533879697322845,293.19708251953125,297.1499938964844,293.1499938964844,0.0543421357870101,-1139.3895263671875,304.1545104980469,0.4923754632472992,0.0971369370818138,0.0725470781326294,293.1642761230469,297.1499938964844,293.1499938964844,0.1760703474283218,-3795.67138671875,304.1512145996094,0.6860516667366028,0.2492733299732208,0.2417383790016174,293.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.3638576865196228,0.050000000745058,0.2532495260238647,291.1597595214844,291.1499938964844,260.9920654296875,259.5341796875,281.4752197265625,294.8325500488281,291.15924072265625,1.0,0.4216834306716919,0.6091265082359314,0.6091265082359314,1.0,1.0,-1.6022021770477295,0.6326761245727539,0.9695259928703308,0.2648667395114898,0.0,0.0,0.6440468430519104,168.36228942871094,172.0,-5.481229782104492,-15613.765625,692.6272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,308.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.85546875,18000.0,0.0,0.0,0.3560582399368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268669605255127,0.7268742322921753,-7.285304036486195e-06,0.0,0.0003613538574427,0.0,0.0,61.95086669921875,0.0,0.0,0.0,0.4551174342632293,4.0,0.0,1.0
489420,293.1429138183594,297.1499938964844,293.1499938964844,0.7506182789802551,-11261.4169921875,304.15362548828125,0.9990000128746032,0.907446265220642,0.7166756391525269,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3632244765758514,0.050000000745058,0.0534324385225772,293.1960754394531,297.1499938964844,293.1499938964844,0.053605455905199,-1129.8519287109375,304.1542358398437,0.4901604056358337,0.0961537882685661,0.0718998983502388,293.1632995605469,297.1499938964844,293.1499938964844,0.1760824173688888,-3796.105712890625,304.1508178710937,0.6850396990776062,0.2491091042757034,0.2416348755359649,293.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3632244765758514,0.050000000745058,0.2534604668617248,291.15234375,291.1499938964844,260.9714050292969,259.5204772949219,281.46795654296875,294.8228759765625,291.1517639160156,1.0,0.4229120314121246,0.6084551811218262,0.6084551811218262,1.0,1.0,-1.604797124862671,0.6333868503570557,0.9714102149009703,0.2650209665298462,0.0,0.0,0.6442207098007202,169.53952026367188,175.0,-9.2700834274292,-15634.798828125,697.7255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,308.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.355658620595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261307239532471,0.7261379957199097,-7.273472874658182e-06,0.0,0.0003609482955653,0.0,0.0,61.78203201293945,0.0,0.0,0.0,0.4547774791717529,4.0,0.0,1.0
489480,293.1429138183594,297.1499938964844,293.1499938964844,0.7506182789802551,-11261.4169921875,304.15362548828125,0.9990000128746032,0.907446265220642,0.7166756391525269,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3632244765758514,0.050000000745058,0.0534324385225772,293.1960754394531,297.1499938964844,293.1499938964844,0.053605455905199,-1129.8519287109375,304.1542358398437,0.4901604056358337,0.0961537882685661,0.0718998983502388,293.1632995605469,297.1499938964844,293.1499938964844,0.1760824173688888,-3796.105712890625,304.1508178710937,0.6850396990776062,0.2491091042757034,0.2416348755359649,293.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3632244765758514,0.050000000745058,0.2534604668617248,291.15234375,291.1499938964844,260.9714050292969,259.5204772949219,281.46795654296875,294.8228759765625,291.1517639160156,1.0,0.4229120314121246,0.6084551811218262,0.6084551811218262,1.0,1.0,-1.604797124862671,0.6333868503570557,0.9714102149009703,0.2650209665298462,0.0,0.0,0.6442207098007202,169.53952026367188,175.0,-9.2700834274292,-15634.798828125,697.7255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,308.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.355658620595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261307239532471,0.7261379957199097,-7.273472874658182e-06,0.0,0.0003609482955653,0.0,0.0,61.78203201293945,0.0,0.0,0.0,0.4547774791717529,4.0,0.0,1.0
489540,293.1462707519531,297.1499938964844,293.1499938964844,0.7552492618560791,-11322.4560546875,304.1447448730469,0.9990000128746032,0.9069491028785706,0.7206066250801086,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.3622952699661255,0.050000000745058,0.0534985102713108,293.1952819824219,297.1499938964844,293.1499938964844,0.0528634153306484,-1120.2701416015625,304.154052734375,0.4876019060611725,0.0951445549726486,0.0712469667196273,293.16259765625,297.1499938964844,293.1499938964844,0.176101416349411,-3796.63818359375,304.1505126953125,0.6835954785346985,0.2489144504070282,0.2415246367454528,293.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.3622952699661255,0.050000000745058,0.2537738978862762,291.14434814453125,291.1499938964844,260.95001220703125,259.50604248046875,281.46099853515625,294.8168029785156,291.14373779296875,1.0,0.4247395396232605,0.6077839136123657,0.6077839136123657,1.0,1.0,-1.6090551614761353,0.6348254084587097,0.9742297530174256,0.2655587792396545,0.0,0.0,0.6455138921737671,171.2972869873047,178.0,-10.720498085021973,-15673.400390625,705.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,308.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.451171875,18000.0,0.0,0.0,0.3553940653800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278414964675903,0.7278487682342529,-7.283192189788679e-06,0.0,0.0003606798127293,0.0,0.0,62.05747985839844,0.0,0.0,0.0,0.4554353058338165,4.0,0.0,1.0
489600,293.1462707519531,297.1499938964844,293.1499938964844,0.7552492618560791,-11322.4560546875,304.1447448730469,0.9990000128746032,0.9069491028785706,0.7206066250801086,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.3622952699661255,0.050000000745058,0.0534985102713108,293.1952819824219,297.1499938964844,293.1499938964844,0.0528634153306484,-1120.2701416015625,304.154052734375,0.4876019060611725,0.0951445549726486,0.0712469667196273,293.16259765625,297.1499938964844,293.1499938964844,0.176101416349411,-3796.63818359375,304.1505126953125,0.6835954785346985,0.2489144504070282,0.2415246367454528,293.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.3622952699661255,0.050000000745058,0.2537738978862762,291.14434814453125,291.1499938964844,260.95001220703125,259.50604248046875,281.46099853515625,294.8168029785156,291.14373779296875,1.0,0.4247395396232605,0.6077839136123657,0.6077839136123657,1.0,1.0,-1.6090551614761353,0.6348254084587097,0.9742297530174256,0.2655587792396545,0.0,0.0,0.6455138921737671,171.2972869873047,178.0,-10.720498085021973,-15673.400390625,705.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,308.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.451171875,18000.0,0.0,0.0,0.3553940653800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278414964675903,0.7278487682342529,-7.283192189788679e-06,0.0,0.0003606798127293,0.0,0.0,62.05747985839844,0.0,0.0,0.0,0.4554353058338165,4.0,0.0,1.0
489660,293.1514587402344,297.1499938964844,293.1499938964844,0.7611516118049622,-11397.5234375,304.1366882324219,0.9990000128746032,0.9059931635856628,0.7253912091255188,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3611761927604675,0.050000000745058,0.0535794161260128,293.19464111328125,297.1499938964844,293.1499938964844,0.0521231330931186,-1110.732421875,304.1539306640625,0.4848058819770813,0.0941301733255386,0.0705980658531189,293.1621398925781,297.1499938964844,293.1499938964844,0.176109567284584,-3796.955078125,304.1503295898437,0.6818634271621704,0.2486906498670578,0.2414011508226394,293.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3611761927604675,0.050000000745058,0.2541576623916626,291.136474609375,291.1499938964844,260.9239501953125,259.4876403808594,281.4537048339844,294.81268310546875,291.1358947753906,1.0,0.426969051361084,0.6070170402526855,0.6070170402526855,1.0,1.0,-1.614429593086243,0.6366913318634033,0.9777382016181946,0.2662898600101471,0.0,0.0,0.6478493809700012,173.45330810546875,181.0,-10.937567710876465,-15724.9326171875,715.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,308.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.6171875,18000.0,0.0,0.0,0.3553720116615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318803071975708,0.7318876385688782,-7.3138294283126015e-06,0.0,0.0003606574027799,0.0,0.0,62.7618408203125,0.0,0.0,0.0,0.4570488035678863,4.0,0.0,1.0
489720,293.1514587402344,297.1499938964844,293.1499938964844,0.7611516118049622,-11397.5234375,304.1366882324219,0.9990000128746032,0.9059931635856628,0.7253912091255188,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3611761927604675,0.050000000745058,0.0535794161260128,293.19464111328125,297.1499938964844,293.1499938964844,0.0521231330931186,-1110.732421875,304.1539306640625,0.4848058819770813,0.0941301733255386,0.0705980658531189,293.1621398925781,297.1499938964844,293.1499938964844,0.176109567284584,-3796.955078125,304.1503295898437,0.6818634271621704,0.2486906498670578,0.2414011508226394,293.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3611761927604675,0.050000000745058,0.2541576623916626,291.136474609375,291.1499938964844,260.9239501953125,259.4876403808594,281.4537048339844,294.81268310546875,291.1358947753906,1.0,0.426969051361084,0.6070170402526855,0.6070170402526855,1.0,1.0,-1.614429593086243,0.6366913318634033,0.9777382016181946,0.2662898600101471,0.0,0.0,0.6478493809700012,173.45330810546875,181.0,-10.937567710876465,-15724.9326171875,715.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,308.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.6171875,18000.0,0.0,0.0,0.3553720116615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318803071975708,0.7318876385688782,-7.3138294283126015e-06,0.0,0.0003606574027799,0.0,0.0,62.7618408203125,0.0,0.0,0.0,0.4570488035678863,4.0,0.0,1.0
489780,293.15802001953125,297.1499938964844,293.1499938964844,0.7680222988128662,-11482.8349609375,304.1297302246094,0.9990000128746032,0.9046271443367004,0.7307552099227905,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.3599371016025543,0.050000000745058,0.0536707527935504,293.1940612792969,297.1499938964844,293.1499938964844,0.0513919554650783,-1101.337890625,304.1538391113281,0.481817752122879,0.0931181386113166,0.069957785308361,293.1618347167969,297.1499938964844,293.1499938964844,0.1761102825403213,-3797.130859375,304.15020751953125,0.6799424886703491,0.2484426349401474,0.2412636876106262,293.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.3599371016025543,0.050000000745058,0.2545909285545349,291.1283874511719,291.1499938964844,260.8897399902344,259.4622802734375,281.4432067871094,294.8096618652344,291.1277770996094,1.0,0.4294721484184265,0.6062502264976501,0.6062502264976501,1.0,1.0,-1.6205651760101318,0.6388869285583496,0.9816782474517822,0.2671872675418854,0.0,0.0,0.6512746214866638,175.88922119140625,184.0,-11.215354919433594,-15788.60546875,726.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,308.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.345703125,18000.0,0.0,0.0,0.3556785583496094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382421493530273,0.7382494807243347,-7.365360488620354e-06,0.0,0.0003609685227274,0.0,0.0,63.903053283691406,0.0,0.0,0.0,0.4596236050128937,4.0,0.0,1.0
489840,293.15802001953125,297.1499938964844,293.1499938964844,0.7680222988128662,-11482.8349609375,304.1297302246094,0.9990000128746032,0.9046271443367004,0.7307552099227905,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.3599371016025543,0.050000000745058,0.0536707527935504,293.1940612792969,297.1499938964844,293.1499938964844,0.0513919554650783,-1101.337890625,304.1538391113281,0.481817752122879,0.0931181386113166,0.069957785308361,293.1618347167969,297.1499938964844,293.1499938964844,0.1761102825403213,-3797.130859375,304.15020751953125,0.6799424886703491,0.2484426349401474,0.2412636876106262,293.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.3599371016025543,0.050000000745058,0.2545909285545349,291.1283874511719,291.1499938964844,260.8897399902344,259.4622802734375,281.4432067871094,294.8096618652344,291.1277770996094,1.0,0.4294721484184265,0.6062502264976501,0.6062502264976501,1.0,1.0,-1.6205651760101318,0.6388869285583496,0.9816782474517822,0.2671872675418854,0.0,0.0,0.6512746214866638,175.88922119140625,184.0,-11.215354919433594,-15788.60546875,726.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,308.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.345703125,18000.0,0.0,0.0,0.3556785583496094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382421493530273,0.7382494807243347,-7.365360488620354e-06,0.0,0.0003609685227274,0.0,0.0,63.903053283691406,0.0,0.0,0.0,0.4596236050128937,4.0,0.0,1.0
489900,293.16168212890625,297.1499938964844,293.1499938964844,0.7717326879501343,-11528.255859375,304.1266784667969,0.9990000128746032,0.903803288936615,0.7335900068283081,293.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.3592888116836548,0.050000000745058,0.0537192933261394,293.1937866210937,297.1499938964844,293.1499938964844,0.0510291084647178,-1096.6837158203125,304.15380859375,0.4802538454532623,0.0926141291856765,0.069640889763832,293.1617431640625,297.1499938964844,293.1499938964844,0.1761066019535064,-3797.1435546875,304.1501770019531,0.6789355278015137,0.2483117431402206,0.2411906868219375,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.3592888116836548,0.050000000745058,0.2548212110996246,291.1243896484375,291.1499938964844,260.8697204589844,259.4471435546875,281.4367980957031,294.8083801269531,291.1238098144531,1.0,0.4307960867881775,0.6058667898178101,0.6058667898178101,1.0,1.0,-1.6238350868225098,0.6400724649429321,0.9837626218795776,0.2676795721054077,0.0,0.0,0.653393566608429,177.1842041015625,184.0,-11.139278411865234,-15824.8798828125,732.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,308.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.48828125,18000.0,0.0,0.0,0.3559788465499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423323392868042,0.7423397302627563,-7.399452897516312e-06,0.0,0.0003612732689362,0.0,0.0,64.64981842041016,0.0,0.0,0.0,0.4612886607646942,4.0,0.0,1.0
489960,293.1655578613281,297.1499938964844,293.1499938964844,0.7755763530731201,-11574.9365234375,304.1239318847656,0.9990000128746032,0.902895450592041,0.7364970445632935,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.3586287498474121,0.050000000745058,0.0537692680954933,293.1935119628906,297.1499938964844,293.1499938964844,0.0506675131618976,-1092.0496826171875,304.1537780761719,0.4786424040794372,0.0921122431755065,0.0693262889981269,293.16168212890625,297.1499938964844,293.1499938964844,0.1760988086462021,-3797.079833984375,304.1501770019531,0.6779088377952576,0.2481776028871536,0.2411156147718429,293.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.3586287498474121,0.050000000745058,0.2550582587718963,291.1205139160156,291.1499938964844,260.847900390625,259.4304504394531,281.42987060546875,294.8071594238281,291.1199951171875,1.0,0.4321544766426086,0.6054604649543762,0.6054604649543762,1.0,1.0,-1.6272019147872925,0.6412856578826904,0.985916256904602,0.2681778073310852,0.0,0.0,0.6557470560073853,178.5175018310547,172.0,-10.847667694091797,-15863.552734375,739.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0078125,18000.0,0.0,0.0,0.3563814461231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746971845626831,0.746979296207428,-7.438815373461693e-06,0.0,0.0003616818576119,0.0,0.0,65.50789642333984,0.0,0.0,0.0,0.46318519115448,4.0,0.0,1.0
490020,293.1673278808594,297.1499938964844,293.1499938964844,0.7720428705215454,-11521.1103515625,304.1390686035156,0.9990000128746032,0.9021136164665222,0.7325664162635803,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3595224320888519,0.050000000745058,0.0537017323076725,293.1923828125,297.1499938964844,293.1499938964844,0.049778789281845,-1080.5120849609375,304.15399169921875,0.4777134656906128,0.0912350192666053,0.0686263665556907,293.1611022949219,297.1499938964844,293.1499938964844,0.1757642030715942,-3791.084228515625,304.15069580078125,0.6789250373840332,0.2479971647262573,0.240843653678894,293.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3595224320888519,0.050000000745058,0.254737913608551,291.1260681152344,291.1499938964844,260.7989807128906,259.3924865722656,281.4195251464844,294.79376220703125,291.12744140625,1.0,0.4296835958957672,0.6046478152275085,0.6046478152275085,1.0,1.0,-1.620860934257507,0.6379427313804626,0.9829181432724,0.2662307024002075,0.0,0.0,0.6589102149009705,176.68141174316406,160.0,8.886155128479004,-15869.5849609375,729.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,308.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.18359375,18000.0,0.0,0.0,0.3573950827121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755923330783844,0.7559308409690857,-7.52303640183527e-06,0.0,0.0003627105907071,0.0,0.0,67.23944091796875,0.0,0.0,0.0,0.4668499827384949,4.0,0.0,1.0
490080,293.1673278808594,297.1499938964844,293.1499938964844,0.7720428705215454,-11521.1103515625,304.1390686035156,0.9990000128746032,0.9021136164665222,0.7325664162635803,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3595224320888519,0.050000000745058,0.0537017323076725,293.1923828125,297.1499938964844,293.1499938964844,0.049778789281845,-1080.5120849609375,304.15399169921875,0.4777134656906128,0.0912350192666053,0.0686263665556907,293.1611022949219,297.1499938964844,293.1499938964844,0.1757642030715942,-3791.084228515625,304.15069580078125,0.6789250373840332,0.2479971647262573,0.240843653678894,293.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3595224320888519,0.050000000745058,0.254737913608551,291.1260681152344,291.1499938964844,260.7989807128906,259.3924865722656,281.4195251464844,294.79376220703125,291.12744140625,1.0,0.4296835958957672,0.6046478152275085,0.6046478152275085,1.0,1.0,-1.620860934257507,0.6379427313804626,0.9829181432724,0.2662307024002075,0.0,0.0,0.6589102149009705,176.68141174316406,160.0,8.886155128479004,-15869.5849609375,729.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,308.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.18359375,18000.0,0.0,0.0,0.3573950827121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755923330783844,0.7559308409690857,-7.52303640183527e-06,0.0,0.0003627105907071,0.0,0.0,67.23944091796875,0.0,0.0,0.0,0.4668499827384949,4.0,0.0,1.0
490140,293.1576538085937,297.1499938964844,293.1499938964844,0.7589576840400696,-11348.5380859375,304.1646423339844,0.9990000128746032,0.9036175608634948,0.7213244438171387,293.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3621266782283783,0.050000000745058,0.0535106174647808,293.1899108886719,297.1499938964844,293.1499938964844,0.0489251390099525,-1069.3336181640625,304.1540832519531,0.4789992272853851,0.0906578227877616,0.0680245459079742,293.1595764160156,297.1499938964844,293.1499938964844,0.1752492487430572,-3781.7216796875,304.1513061523437,0.6824424862861633,0.2480195313692093,0.2406211793422699,293.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3621266782283783,0.050000000745058,0.2538313269615173,291.14666748046875,291.1499938964844,260.74346923828125,259.348876953125,281.4031066894531,294.7593994140625,291.1483459472656,1.0,0.4239600896835327,0.6038351655006409,0.6038351655006409,1.0,1.0,-1.605060577392578,0.6304737329483032,0.9745869040489196,0.2620242536067962,0.0,0.0,0.6580150723457336,171.5240020751953,163.0,24.042591094970703,-15792.1708984375,703.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,308.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.3582959175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574547529220581,0.7574623227119446,-7.553474006272154e-06,0.0,0.0003636248293332,0.0,0.0,67.6484146118164,0.0,0.0,0.0,0.4675907790660858,4.0,0.0,1.0
490200,293.1576538085937,297.1499938964844,293.1499938964844,0.7589576840400696,-11348.5380859375,304.1646423339844,0.9990000128746032,0.9036175608634948,0.7213244438171387,293.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3621266782283783,0.050000000745058,0.0535106174647808,293.1899108886719,297.1499938964844,293.1499938964844,0.0489251390099525,-1069.3336181640625,304.1540832519531,0.4789992272853851,0.0906578227877616,0.0680245459079742,293.1595764160156,297.1499938964844,293.1499938964844,0.1752492487430572,-3781.7216796875,304.1513061523437,0.6824424862861633,0.2480195313692093,0.2406211793422699,293.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3621266782283783,0.050000000745058,0.2538313269615173,291.14666748046875,291.1499938964844,260.74346923828125,259.348876953125,281.4031066894531,294.7593994140625,291.1483459472656,1.0,0.4239600896835327,0.6038351655006409,0.6038351655006409,1.0,1.0,-1.605060577392578,0.6304737329483032,0.9745869040489196,0.2620242536067962,0.0,0.0,0.6580150723457336,171.5240020751953,163.0,24.042591094970703,-15792.1708984375,703.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,308.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.3582959175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574547529220581,0.7574623227119446,-7.553474006272154e-06,0.0,0.0003636248293332,0.0,0.0,67.6484146118164,0.0,0.0,0.0,0.4675907790660858,4.0,0.0,1.0
490260,293.1453857421875,297.1499938964844,293.1499938964844,0.7509790062904358,-11249.892578125,304.1725158691406,0.9990000128746032,0.9059211015701294,0.7151876091957092,293.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.363578736782074,0.050000000745058,0.0534075610339641,293.18670654296875,297.1499938964844,293.1499938964844,0.0484293326735496,-1062.909912109375,304.1535339355469,0.4796342849731445,0.0902977734804153,0.0676712542772293,293.1575622558594,297.1499938964844,293.1499938964844,0.1751095950603485,-3779.2060546875,304.15106201171875,0.6845523118972778,0.2481844574213028,0.2406518161296844,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.363578736782074,0.050000000745058,0.2533424794673919,291.1575622558594,291.1499938964844,260.6819152832031,259.3000183105469,281.37310791015625,294.7208251953125,291.15740966796875,1.0,0.421277642250061,0.6031792163848877,0.6031792163848877,1.0,1.0,-1.5965867042541504,0.6263521313667297,0.970234513282776,0.2595027089118957,0.0,0.0,0.6559522747993469,168.74105834960938,166.0,11.59306812286377,-15740.43359375,689.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.904296875,18000.0,0.0,0.0,0.3588026762008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533979415893555,0.7534054517745972,-7.525608452851884e-06,0.0,0.0003641391231212,0.0,0.0,66.92804718017578,0.0,0.0,0.0,0.4660352766513824,4.0,0.0,1.0
490320,293.1453857421875,297.1499938964844,293.1499938964844,0.7509790062904358,-11249.892578125,304.1725158691406,0.9990000128746032,0.9059211015701294,0.7151876091957092,293.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.363578736782074,0.050000000745058,0.0534075610339641,293.18670654296875,297.1499938964844,293.1499938964844,0.0484293326735496,-1062.909912109375,304.1535339355469,0.4796342849731445,0.0902977734804153,0.0676712542772293,293.1575622558594,297.1499938964844,293.1499938964844,0.1751095950603485,-3779.2060546875,304.15106201171875,0.6845523118972778,0.2481844574213028,0.2406518161296844,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.363578736782074,0.050000000745058,0.2533424794673919,291.1575622558594,291.1499938964844,260.6819152832031,259.3000183105469,281.37310791015625,294.7208251953125,291.15740966796875,1.0,0.421277642250061,0.6031792163848877,0.6031792163848877,1.0,1.0,-1.5965867042541504,0.6263521313667297,0.970234513282776,0.2595027089118957,0.0,0.0,0.6559522747993469,168.74105834960938,166.0,11.59306812286377,-15740.43359375,689.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.904296875,18000.0,0.0,0.0,0.3588026762008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533979415893555,0.7534054517745972,-7.525608452851884e-06,0.0,0.0003641391231212,0.0,0.0,66.92804718017578,0.0,0.0,0.0,0.4660352766513824,4.0,0.0,1.0
490380,293.1382141113281,297.1499938964844,293.1499938964844,0.7482083439826965,-11220.259765625,304.1694641113281,0.9990000128746032,0.9075006246566772,0.7132534980773926,293.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3640408515930176,0.050000000745058,0.0533752664923667,293.1836853027344,297.1499938964844,293.1499938964844,0.0481410399079322,-1059.2918701171875,304.15283203125,0.4794524013996124,0.0899830609560012,0.0674235820770263,293.1556396484375,297.1499938964844,293.1499938964844,0.1752925366163253,-3782.576904296875,304.1504211425781,0.6853673458099365,0.2483852654695511,0.2408040910959243,293.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3640408515930176,0.050000000745058,0.2531892955303192,291.1537170410156,291.1499938964844,260.6148376464844,259.2463073730469,281.3414306640625,294.6924133300781,291.1532287597656,1.0,0.4204293489456177,0.6025232672691345,0.6025232672691345,1.0,1.0,-1.593924880027771,0.624765932559967,0.969158947467804,0.2583784759044647,0.0,0.0,0.6556733846664429,167.86795043945312,169.0,-1.4453145265579224,-15743.419921875,685.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,308.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21875,18000.0,0.0,0.0,0.3590540587902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751610279083252,0.7516177892684937,-7.504367204091977e-06,0.0,0.000364394247299,0.0,0.0,66.55107116699219,0.0,0.0,0.0,0.4652717113494873,4.0,0.0,1.0
490440,293.1382141113281,297.1499938964844,293.1499938964844,0.7482083439826965,-11220.259765625,304.1694641113281,0.9990000128746032,0.9075006246566772,0.7132534980773926,293.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3640408515930176,0.050000000745058,0.0533752664923667,293.1836853027344,297.1499938964844,293.1499938964844,0.0481410399079322,-1059.2918701171875,304.15283203125,0.4794524013996124,0.0899830609560012,0.0674235820770263,293.1556396484375,297.1499938964844,293.1499938964844,0.1752925366163253,-3782.576904296875,304.1504211425781,0.6853673458099365,0.2483852654695511,0.2408040910959243,293.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3640408515930176,0.050000000745058,0.2531892955303192,291.1537170410156,291.1499938964844,260.6148376464844,259.2463073730469,281.3414306640625,294.6924133300781,291.1532287597656,1.0,0.4204293489456177,0.6025232672691345,0.6025232672691345,1.0,1.0,-1.593924880027771,0.624765932559967,0.969158947467804,0.2583784759044647,0.0,0.0,0.6556733846664429,167.86795043945312,169.0,-1.4453145265579224,-15743.419921875,685.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,308.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21875,18000.0,0.0,0.0,0.3590540587902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751610279083252,0.7516177892684937,-7.504367204091977e-06,0.0,0.000364394247299,0.0,0.0,66.55107116699219,0.0,0.0,0.0,0.4652717113494873,4.0,0.0,1.0
490500,293.13623046875,297.1499938964844,293.1499938964844,0.7481375336647034,-11222.2158203125,304.16607666015625,0.9990000128746032,0.9080407023429872,0.7133640646934509,293.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.3640143871307373,0.050000000745058,0.0533771142363548,293.18231201171875,297.1499938964844,293.1499938964844,0.0480262264609336,-1057.873046875,304.15252685546875,0.4791182577610016,0.0898262932896614,0.06731578707695,293.1547546386719,297.1499938964844,293.1499938964844,0.1754307150840759,-3785.092529296875,304.15008544921875,0.6854288578033447,0.2484871000051498,0.2409021258354187,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.3640143871307373,0.050000000745058,0.2531980574131012,291.1501159667969,291.1499938964844,260.5793762207031,259.2178039550781,281.3253479003906,294.68133544921875,291.14947509765625,1.0,0.4205182492733001,0.6021952629089355,0.6021952629089355,1.0,1.0,-1.59405779838562,0.6246116161346436,0.9694461822509766,0.2581558525562286,0.0,0.0,0.6560253500938416,167.91624450683594,169.0,-5.878359317779541,-15759.1318359375,685.5433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04522705078125,308.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.3591470718383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517082095146179,0.7517157196998596,-7.502329481212655e-06,0.0,0.0003644886019174,0.0,0.0,66.54987335205078,0.0,0.0,0.0,0.4652943909168243,4.0,0.0,1.0
490560,293.1351318359375,297.1499938964844,293.1499938964844,0.7487712502479553,-11232.8876953125,304.1619873046875,0.9990000128746032,0.9084323644638062,0.7140183448791504,293.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.3638578653335571,0.050000000745058,0.0533880367875099,293.1810302734375,297.1499938964844,293.1499938964844,0.0479231104254722,-1056.6104736328125,304.1522521972656,0.4786511957645416,0.0896668434143066,0.0672134533524513,293.1539306640625,297.1499938964844,293.1499938964844,0.1755905002355575,-3787.98974609375,304.1497802734375,0.6853126287460327,0.2485871911048889,0.241008311510086,293.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.3638578653335571,0.050000000745058,0.253249853849411,291.1456604003906,291.1499938964844,260.5427551269531,259.188232421875,281.30914306640625,294.67193603515625,291.1449279785156,1.0,0.4208652377128601,0.6018663048744202,0.6018663048744202,1.0,1.0,-1.594922423362732,0.6247755885124207,0.970146894454956,0.2581016421318054,0.0,0.0,0.6567611694335938,168.20887756347656,172.0,-9.248744010925291,-15782.6474609375,686.9605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.333984375,18000.0,0.0,0.0,0.3592481911182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525739073753357,0.7525814175605774,-7.506862402806291e-06,0.0,0.0003645912511274,0.0,0.0,66.69303894042969,0.0,0.0,0.0,0.4656319618225097,4.0,0.0,1.0
490620,293.1351928710937,297.1499938964844,293.1499938964844,0.751763105392456,-11274.9375,304.15301513671875,0.9990000128746032,0.9088027477264404,0.7166212797164917,293.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3632376194000244,0.050000000745058,0.0534315817058086,293.1788024902344,297.1499938964844,293.1499938964844,0.0477352887392044,-1054.3275146484375,304.1518249511719,0.4773776233196258,0.089336410164833,0.0670175552368164,293.1524963378906,297.1499938964844,293.1499938964844,0.1759460568428039,-3794.399658203125,304.1492614746094,0.6846544742584229,0.2487787157297134,0.2412353008985519,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3632376194000244,0.050000000745058,0.2534564137458801,291.1354675292969,291.1499938964844,260.4661865234375,259.1261291503906,281.2762451171875,294.6572265625,291.1346435546875,1.0,0.422172486782074,0.6012083292007446,0.6012083292007446,1.0,1.0,-1.598383903503418,0.6258575916290283,0.9725263118743896,0.2583920061588287,0.0,0.0,0.659375011920929,169.3782501220703,175.0,-13.126705169677734,-15849.4267578125,692.6388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.91796875,18000.0,0.0,0.0,0.359559029340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567828297615051,0.7567903995513916,-7.538109002780402e-06,0.0,0.0003649067075457,0.0,0.0,67.45503234863281,0.0,0.0,0.0,0.4673285484313965,4.0,0.0,1.0
490680,293.1351928710937,297.1499938964844,293.1499938964844,0.751763105392456,-11274.9375,304.15301513671875,0.9990000128746032,0.9088027477264404,0.7166212797164917,293.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3632376194000244,0.050000000745058,0.0534315817058086,293.1788024902344,297.1499938964844,293.1499938964844,0.0477352887392044,-1054.3275146484375,304.1518249511719,0.4773776233196258,0.089336410164833,0.0670175552368164,293.1524963378906,297.1499938964844,293.1499938964844,0.1759460568428039,-3794.399658203125,304.1492614746094,0.6846544742584229,0.2487787157297134,0.2412353008985519,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.3632376194000244,0.050000000745058,0.2534564137458801,291.1354675292969,291.1499938964844,260.4661865234375,259.1261291503906,281.2762451171875,294.6572265625,291.1346435546875,1.0,0.422172486782074,0.6012083292007446,0.6012083292007446,1.0,1.0,-1.598383903503418,0.6258575916290283,0.9725263118743896,0.2583920061588287,0.0,0.0,0.659375011920929,169.3782501220703,175.0,-13.126705169677734,-15849.4267578125,692.6388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.91796875,18000.0,0.0,0.0,0.359559029340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567828297615051,0.7567903995513916,-7.538109002780402e-06,0.0,0.0003649067075457,0.0,0.0,67.45503234863281,0.0,0.0,0.0,0.4673285484313965,4.0,0.0,1.0
490740,293.1376647949219,297.1499938964844,293.1499938964844,0.7565255761146545,-11337.4736328125,304.14410400390625,0.9990000128746032,0.9086783528327942,0.7204952239990234,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.362321674823761,0.050000000745058,0.0534966811537742,293.1769104003906,297.1499938964844,293.1499938964844,0.0475563034415245,-1052.156005859375,304.1515197753906,0.475734144449234,0.0889891907572746,0.0668259710073471,293.1513061523437,297.1499938964844,293.1499938964844,0.1763218194246292,-3801.13037109375,304.1488952636719,0.6835792064666748,0.2489562183618545,0.2414711117744445,293.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.362321674823761,0.050000000745058,0.2537652254104614,291.124755859375,291.1499938964844,260.3856506347656,259.0604858398437,281.2427062988281,294.6466369628906,291.1239624023437,1.0,0.4240809977054596,0.6005504131317139,0.6005504131317139,1.0,1.0,-1.6035360097885132,0.6276750564575195,0.9758610129356384,0.259069561958313,0.0,0.0,0.6634605526924133,171.12738037109375,178.0,-14.458463668823242,-15936.607421875,701.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415344238281,308.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.18359375,18000.0,0.0,0.0,0.3601355254650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642681002616882,0.7642757296562195,-7.599844593642047e-06,0.0,0.0003654917818494,0.0,0.0,68.86602020263672,0.0,0.0,0.0,0.4703938663005829,4.0,0.0,1.0
490800,293.1376647949219,297.1499938964844,293.1499938964844,0.7565255761146545,-11337.4736328125,304.14410400390625,0.9990000128746032,0.9086783528327942,0.7204952239990234,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.362321674823761,0.050000000745058,0.0534966811537742,293.1769104003906,297.1499938964844,293.1499938964844,0.0475563034415245,-1052.156005859375,304.1515197753906,0.475734144449234,0.0889891907572746,0.0668259710073471,293.1513061523437,297.1499938964844,293.1499938964844,0.1763218194246292,-3801.13037109375,304.1488952636719,0.6835792064666748,0.2489562183618545,0.2414711117744445,293.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.362321674823761,0.050000000745058,0.2537652254104614,291.124755859375,291.1499938964844,260.3856506347656,259.0604858398437,281.2427062988281,294.6466369628906,291.1239624023437,1.0,0.4240809977054596,0.6005504131317139,0.6005504131317139,1.0,1.0,-1.6035360097885132,0.6276750564575195,0.9758610129356384,0.259069561958313,0.0,0.0,0.6634605526924133,171.12738037109375,178.0,-14.458463668823242,-15936.607421875,701.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415344238281,308.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.18359375,18000.0,0.0,0.0,0.3601355254650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642681002616882,0.7642757296562195,-7.599844593642047e-06,0.0,0.0003654917818494,0.0,0.0,68.86602020263672,0.0,0.0,0.0,0.4703938663005829,4.0,0.0,1.0
