time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490860,293.1419982910156,297.1499938964844,293.1499938964844,0.7625405192375183,-11413.7724609375,304.1360778808594,0.9990000128746032,0.9081187844276428,0.7252298593521118,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.3612138926982879,0.050000000745058,0.0535767190158367,293.1753234863281,297.1499938964844,293.1499938964844,0.047374565154314,-1049.938232421875,304.1513061523437,0.4737949669361114,0.0886272937059402,0.0666346251964569,293.1503601074219,297.1499938964844,293.1499938964844,0.1766927987337112,-3807.732666015625,304.1486511230469,0.6822258830070496,0.2491193860769271,0.2417082488536834,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.3612138926982879,0.050000000745058,0.2541449069976806,291.1146850585937,291.1499938964844,260.3016967773437,258.99169921875,281.20977783203125,294.6388854980469,291.1139831542969,1.0,0.4263961911201477,0.5997951626777649,0.5997951626777649,1.0,1.0,-1.609826683998108,0.6299222707748413,0.9799044728279114,0.2599409520626068,0.0,0.0,0.6688554883003235,173.2780303955078,181.0,-13.914261817932127,-16037.9091796875,711.6469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.4296875,18000.0,0.0,0.0,0.3610903322696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748189568519592,0.7748266458511353,-7.691498467465863e-06,0.0,0.0003664607938844,0.0,0.0,70.91751861572266,0.0,0.0,0.0,0.4747595489025116,4.0,0.0,1.0
490920,293.1419982910156,297.1499938964844,293.1499938964844,0.7625405192375183,-11413.7724609375,304.1360778808594,0.9990000128746032,0.9081187844276428,0.7252298593521118,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.3612138926982879,0.050000000745058,0.0535767190158367,293.1753234863281,297.1499938964844,293.1499938964844,0.047374565154314,-1049.938232421875,304.1513061523437,0.4737949669361114,0.0886272937059402,0.0666346251964569,293.1503601074219,297.1499938964844,293.1499938964844,0.1766927987337112,-3807.732666015625,304.1486511230469,0.6822258830070496,0.2491193860769271,0.2417082488536834,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.3612138926982879,0.050000000745058,0.2541449069976806,291.1146850585937,291.1499938964844,260.3016967773437,258.99169921875,281.20977783203125,294.6388854980469,291.1139831542969,1.0,0.4263961911201477,0.5997951626777649,0.5997951626777649,1.0,1.0,-1.609826683998108,0.6299222707748413,0.9799044728279114,0.2599409520626068,0.0,0.0,0.6688554883003235,173.2780303955078,181.0,-13.914261817932127,-16037.9091796875,711.6469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.4296875,18000.0,0.0,0.0,0.3610903322696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748189568519592,0.7748266458511353,-7.691498467465863e-06,0.0,0.0003664607938844,0.0,0.0,70.91751861572266,0.0,0.0,0.0,0.4747595489025116,4.0,0.0,1.0
490980,293.1476745605469,297.1499938964844,293.1499938964844,0.7694580554962158,-11499.474609375,304.1292419433594,0.9990000128746032,0.9071688055992126,0.7305467128753662,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.3599851131439209,0.050000000745058,0.0536672249436378,293.17401123046875,297.1499938964844,293.1499938964844,0.0471873022615909,-1047.637939453125,304.15118408203125,0.4716067314147949,0.0882547199726104,0.0664427503943443,293.1495666503906,297.1499938964844,293.1499938964844,0.1770500689744949,-3814.056884765625,304.14849853515625,0.6806910037994385,0.2492692023515701,0.2419428825378418,293.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.3599851131439209,0.050000000745058,0.2545742094516754,291.1055603027344,291.1499938964844,260.21484375,258.92022705078125,281.1763000488281,294.6330871582031,291.1049194335937,1.0,0.4289864003658294,0.5990398526191711,0.5990398526191711,1.0,1.0,-1.6168850660324097,0.6324991583824158,0.984385907649994,0.2609814703464508,0.0,0.0,0.675403356552124,175.70973205566406,184.0,-12.870774269104004,-16149.7626953125,723.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,308.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.677734375,18000.0,0.0,0.0,0.3624991178512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880781292915344,0.7880859375,-7.811060640960932e-06,0.0,0.0003678905195556,0.0,0.0,73.57846069335938,0.0,0.0,0.0,0.4803001880645752,4.0,0.0,1.0
491040,293.1476745605469,297.1499938964844,293.1499938964844,0.7694580554962158,-11499.474609375,304.1292419433594,0.9990000128746032,0.9071688055992126,0.7305467128753662,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.3599851131439209,0.050000000745058,0.0536672249436378,293.17401123046875,297.1499938964844,293.1499938964844,0.0471873022615909,-1047.637939453125,304.15118408203125,0.4716067314147949,0.0882547199726104,0.0664427503943443,293.1495666503906,297.1499938964844,293.1499938964844,0.1770500689744949,-3814.056884765625,304.14849853515625,0.6806910037994385,0.2492692023515701,0.2419428825378418,293.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.3599851131439209,0.050000000745058,0.2545742094516754,291.1055603027344,291.1499938964844,260.21484375,258.92022705078125,281.1763000488281,294.6330871582031,291.1049194335937,1.0,0.4289864003658294,0.5990398526191711,0.5990398526191711,1.0,1.0,-1.6168850660324097,0.6324991583824158,0.984385907649994,0.2609814703464508,0.0,0.0,0.675403356552124,175.70973205566406,184.0,-12.870774269104004,-16149.7626953125,723.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,308.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.677734375,18000.0,0.0,0.0,0.3624991178512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880781292915344,0.7880859375,-7.811060640960932e-06,0.0,0.0003678905195556,0.0,0.0,73.57846069335938,0.0,0.0,0.0,0.4803001880645752,4.0,0.0,1.0
491100,293.15093994140625,297.1499938964844,293.1499938964844,0.7731724977493286,-11544.85546875,304.12628173828125,0.9990000128746032,0.9065591096878052,0.7333592176437378,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.359341561794281,0.050000000745058,0.0537153668701648,293.1734313964844,297.1499938964844,293.1499938964844,0.0470917932689189,-1046.4598388671875,304.1511535644531,0.4704288840293884,0.0880659595131874,0.0663468614220619,293.14923095703125,297.1499938964844,293.1499938964844,0.1772226393222808,-3817.1005859375,304.1484680175781,0.6798779368400574,0.2493396997451782,0.2420587092638015,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.359341561794281,0.050000000745058,0.2548025846481323,291.1013488769531,291.1499938964844,260.17047119140625,258.88360595703125,281.1593322753906,294.6307373046875,291.10076904296875,1.0,0.4303543865680694,0.598662257194519,0.598662257194519,1.0,1.0,-1.6206175088882446,0.6338751316070557,0.9867423176765442,0.2615462839603424,0.0,0.0,0.6790767908096313,177.00315856933594,184.0,-12.20787239074707,-16209.08984375,729.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,308.01959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.53125,18000.0,0.0,0.0,0.3633885979652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956590056419373,0.7956669330596924,-7.88099532655906e-06,0.0,0.0003687932330649,0.0,0.0,75.1376724243164,0.0,0.0,0.0,0.4834891259670257,4.0,0.0,1.0
491160,293.1543884277344,297.1499938964844,293.1499938964844,0.7770102024078369,-11591.3740234375,304.1236267089844,0.9990000128746032,0.9058678150177002,0.7362452745437622,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.3586858212947845,0.050000000745058,0.0537649616599082,293.1728820800781,297.1499938964844,293.1499938964844,0.0469948090612888,-1045.25927734375,304.151123046875,0.4691995978355407,0.0878763347864151,0.0662512704730033,293.1489562988281,297.1499938964844,293.1499938964844,0.1773895472288131,-3820.036376953125,304.1484375,0.679044783115387,0.2494076639413833,0.2421735078096389,293.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.3586858212947845,0.050000000745058,0.2550378143787384,291.09747314453125,291.1499938964844,260.1255798339844,258.84649658203125,281.142578125,294.6286315917969,291.0969543457031,1.0,0.4317572712898254,0.5982599258422852,0.5982599258422852,1.0,1.0,-1.624447464942932,0.635276734828949,0.9891706705093384,0.2621159255504608,0.0,0.0,0.6829707026481628,178.3354949951172,172.0,-11.365976333618164,-16270.1025390625,736.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451538085937,308.0059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.212890625,18000.0,0.0,0.0,0.364400714635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037940859794617,0.8038020730018616,-7.957221896504052e-06,0.0,0.0003698203945532,0.0,0.0,76.84123229980469,0.0,0.0,0.0,0.4869266152381897,4.0,0.0,1.0
491220,293.1553955078125,297.1499938964844,293.1499938964844,0.7734014391899109,-11536.4912109375,304.13897705078125,0.9990000128746032,0.905528962612152,0.7322741746902466,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.3595893085002899,0.050000000745058,0.0536967478692531,293.1712951660156,297.1499938964844,293.1499938964844,0.0466282032430172,-1040.496826171875,304.1513671875,0.4695139229297638,0.08761578053236,0.0659834966063499,293.14794921875,297.1499938964844,293.1499938964844,0.1773949116468429,-3819.87109375,304.14898681640625,0.6804594397544861,0.2496328353881836,0.2422829121351242,293.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.3595893085002899,0.050000000745058,0.2547142505645752,291.1035461425781,291.1499938964844,260.0344543457031,258.7709350585937,281.1142883300781,294.6131286621094,291.10504150390625,1.0,0.4293748736381531,0.5974553823471069,0.5974553823471069,1.0,1.0,-1.619029879570007,0.6323387026786804,0.986691117286682,0.260340929031372,0.0,0.0,0.6891134977340698,176.50015258789062,175.0,9.681015968322754,-16316.4306640625,727.3298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.125,18000.0,0.0,0.0,0.3666692078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81967693567276,0.8196850419044495,-8.116497156152036e-06,0.0,0.0003721226239576,0.0,0.0,80.3108139038086,0.0,0.0,0.0,0.49365895986557,4.0,0.0,1.0
491280,293.1553955078125,297.1499938964844,293.1499938964844,0.7734014391899109,-11536.4912109375,304.13897705078125,0.9990000128746032,0.905528962612152,0.7322741746902466,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.3595893085002899,0.050000000745058,0.0536967478692531,293.1712951660156,297.1499938964844,293.1499938964844,0.0466282032430172,-1040.496826171875,304.1513671875,0.4695139229297638,0.08761578053236,0.0659834966063499,293.14794921875,297.1499938964844,293.1499938964844,0.1773949116468429,-3819.87109375,304.14898681640625,0.6804594397544861,0.2496328353881836,0.2422829121351242,293.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.3595893085002899,0.050000000745058,0.2547142505645752,291.1035461425781,291.1499938964844,260.0344543457031,258.7709350585937,281.1142883300781,294.6131286621094,291.10504150390625,1.0,0.4293748736381531,0.5974553823471069,0.5974553823471069,1.0,1.0,-1.619029879570007,0.6323387026786804,0.986691117286682,0.260340929031372,0.0,0.0,0.6891134977340698,176.50015258789062,175.0,9.681015968322754,-16316.4306640625,727.3298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.125,18000.0,0.0,0.0,0.3666692078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81967693567276,0.8196850419044495,-8.116497156152036e-06,0.0,0.0003721226239576,0.0,0.0,80.3108139038086,0.0,0.0,0.0,0.49365895986557,4.0,0.0,1.0
491340,293.1514892578125,297.1499938964844,293.1499938964844,0.771690309047699,-11511.8642578125,304.1451110839844,0.9990000128746032,0.9061915278434752,0.7309480905532837,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3598929941654205,0.050000000745058,0.0536740757524967,293.1690673828125,297.1499938964844,293.1499938964844,0.0464476086199283,-1038.1083984375,304.15118408203125,0.4695849120616913,0.0875274538993835,0.0658843219280242,293.1465759277344,297.1499938964844,293.1499938964844,0.1774886697530746,-3821.272705078125,304.1491394042969,0.6811724901199341,0.2499652057886123,0.242557868361473,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3598929941654205,0.050000000745058,0.254606693983078,291.1143493652344,291.1499938964844,259.9419860839844,258.6939697265625,281.0771179199219,294.5892944335937,291.1144104003906,1.0,0.4290260374546051,0.5966507792472839,0.5966507792472839,1.0,1.0,-1.617485761642456,0.6311290264129639,0.9863567352294922,0.2592902183532715,0.0,0.0,0.6928733587265015,175.89024353027344,178.0,8.469383239746094,-16358.8564453125,724.5010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.24609375,18000.0,0.0,0.0,0.3689692914485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293104767799377,0.8293187022209167,-8.224297744163778e-06,0.0,0.0003744569257833,0.0,0.0,82.54364776611328,0.0,0.0,0.0,0.497905284166336,4.0,0.0,1.0
491400,293.1514892578125,297.1499938964844,293.1499938964844,0.771690309047699,-11511.8642578125,304.1451110839844,0.9990000128746032,0.9061915278434752,0.7309480905532837,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3598929941654205,0.050000000745058,0.0536740757524967,293.1690673828125,297.1499938964844,293.1499938964844,0.0464476086199283,-1038.1083984375,304.15118408203125,0.4695849120616913,0.0875274538993835,0.0658843219280242,293.1465759277344,297.1499938964844,293.1499938964844,0.1774886697530746,-3821.272705078125,304.1491394042969,0.6811724901199341,0.2499652057886123,0.242557868361473,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3598929941654205,0.050000000745058,0.254606693983078,291.1143493652344,291.1499938964844,259.9419860839844,258.6939697265625,281.0771179199219,294.5892944335937,291.1144104003906,1.0,0.4290260374546051,0.5966507792472839,0.5966507792472839,1.0,1.0,-1.617485761642456,0.6311290264129639,0.9863567352294922,0.2592902183532715,0.0,0.0,0.6928733587265015,175.89024353027344,178.0,8.469383239746094,-16358.8564453125,724.5010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,307.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.24609375,18000.0,0.0,0.0,0.3689692914485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293104767799377,0.8293187022209167,-8.224297744163778e-06,0.0,0.0003744569257833,0.0,0.0,82.54364776611328,0.0,0.0,0.0,0.497905284166336,4.0,0.0,1.0
491460,293.1507263183594,297.1499938964844,293.1499938964844,0.7733907103538513,-11532.61328125,304.143798828125,0.9990000128746032,0.906314253807068,0.7323002815246582,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.35958331823349,0.050000000745058,0.0536972135305404,293.1668701171875,297.1499938964844,293.1499938964844,0.0464259795844554,-1037.8592529296875,304.1508178710937,0.4690951108932495,0.0874876305460929,0.0658666715025901,293.145263671875,297.1499938964844,293.1499938964844,0.1778176724910736,-3826.9892578125,304.1488647460937,0.6810782551765442,0.2503185272216797,0.2429120540618896,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.35958331823349,0.050000000745058,0.2547164559364319,291.1137390136719,291.1499938964844,259.8487243652344,258.6160583496094,281.0384216308594,294.57147216796875,291.11358642578125,1.0,0.429784744977951,0.5959345698356628,0.5959345698356628,1.0,1.0,-1.6196712255477903,0.6315928101539612,0.9880784153938292,0.2592013776302337,0.0,0.0,0.6977242827415466,176.5175018310547,181.0,1.3581063747406006,-16434.419921875,727.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544189453125,307.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.080078125,18000.0,0.0,0.0,0.3713022768497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396471738815308,0.8396555185317993,-8.327210707648192e-06,0.0,0.0003768246097024,0.0,0.0,84.88197326660156,0.0,0.0,0.0,0.5023620128631592,4.0,0.0,1.0
491520,293.1507263183594,297.1499938964844,293.1499938964844,0.7733907103538513,-11532.61328125,304.143798828125,0.9990000128746032,0.906314253807068,0.7323002815246582,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.35958331823349,0.050000000745058,0.0536972135305404,293.1668701171875,297.1499938964844,293.1499938964844,0.0464259795844554,-1037.8592529296875,304.1508178710937,0.4690951108932495,0.0874876305460929,0.0658666715025901,293.145263671875,297.1499938964844,293.1499938964844,0.1778176724910736,-3826.9892578125,304.1488647460937,0.6810782551765442,0.2503185272216797,0.2429120540618896,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.35958331823349,0.050000000745058,0.2547164559364319,291.1137390136719,291.1499938964844,259.8487243652344,258.6160583496094,281.0384216308594,294.57147216796875,291.11358642578125,1.0,0.429784744977951,0.5959345698356628,0.5959345698356628,1.0,1.0,-1.6196712255477903,0.6315928101539612,0.9880784153938292,0.2592013776302337,0.0,0.0,0.6977242827415466,176.5175018310547,181.0,1.3581063747406006,-16434.419921875,727.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544189453125,307.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.080078125,18000.0,0.0,0.0,0.3713022768497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396471738815308,0.8396555185317993,-8.327210707648192e-06,0.0,0.0003768246097024,0.0,0.0,84.88197326660156,0.0,0.0,0.0,0.5023620128631592,4.0,0.0,1.0
491580,293.1524658203125,297.1499938964844,293.1499938964844,0.7770872116088867,-11578.7236328125,304.1396789550781,0.9990000128746032,0.9059478640556335,0.7352877259254456,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.3589028418064117,0.050000000745058,0.0537484772503376,293.164794921875,297.1499938964844,293.1499938964844,0.0464760176837444,-1038.5465087890625,304.1504821777344,0.4682443737983703,0.0874858424067497,0.0658964812755584,293.1441345214844,297.1499938964844,293.1499938964844,0.1782090365886688,-3833.817138671875,304.1485900878906,0.6804722547531128,0.250665545463562,0.243292897939682,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.3589028418064117,0.050000000745058,0.2549596428871155,291.1107177734375,291.1499938964844,259.755126953125,258.5376281738281,281.0000305175781,294.5580444335937,291.1104431152344,1.0,0.4313252866268158,0.5952183604240417,0.5952183604240417,1.0,1.0,-1.6241034269332886,0.6330339312553406,0.9910694360733032,0.259630799293518,0.0,0.0,0.7031440734863281,177.90274047851562,169.0,-3.004081010818481,-16531.837890625,735.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,307.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5390625,18000.0,0.0,0.0,0.3737298250198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511399626731873,0.8511483669281006,-8.442373655270785e-06,0.0,0.0003792882780544,0.0,0.0,87.53313446044922,0.0,0.0,0.0,0.5073265433311462,4.0,0.0,1.0
491640,293.1524658203125,297.1499938964844,293.1499938964844,0.7770872116088867,-11578.7236328125,304.1396789550781,0.9990000128746032,0.9059478640556335,0.7352877259254456,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.3589028418064117,0.050000000745058,0.0537484772503376,293.164794921875,297.1499938964844,293.1499938964844,0.0464760176837444,-1038.5465087890625,304.1504821777344,0.4682443737983703,0.0874858424067497,0.0658964812755584,293.1441345214844,297.1499938964844,293.1499938964844,0.1782090365886688,-3833.817138671875,304.1485900878906,0.6804722547531128,0.250665545463562,0.243292897939682,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.3589028418064117,0.050000000745058,0.2549596428871155,291.1107177734375,291.1499938964844,259.755126953125,258.5376281738281,281.0000305175781,294.5580444335937,291.1104431152344,1.0,0.4313252866268158,0.5952183604240417,0.5952183604240417,1.0,1.0,-1.6241034269332886,0.6330339312553406,0.9910694360733032,0.259630799293518,0.0,0.0,0.7031440734863281,177.90274047851562,169.0,-3.004081010818481,-16531.837890625,735.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,307.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5390625,18000.0,0.0,0.0,0.3737298250198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511399626731873,0.8511483669281006,-8.442373655270785e-06,0.0,0.0003792882780544,0.0,0.0,87.53313446044922,0.0,0.0,0.0,0.5073265433311462,4.0,0.0,1.0
491700,293.1524963378906,297.1499938964844,293.1499938964844,0.7753669023513794,-11554.353515625,304.1448059082031,0.9990000128746032,0.905902087688446,0.7334773540496826,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.3593145906925201,0.050000000745058,0.0537173673510551,293.16363525390625,297.1499938964844,293.1499938964844,0.0464594140648841,-1038.32958984375,304.1504211425781,0.468789130449295,0.0875263661146164,0.0658861771225929,293.1435241699219,297.1499938964844,293.1499938964844,0.1783278882503509,-3835.826904296875,304.1486511230469,0.6812067627906799,0.2508595883846283,0.2434316277503967,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.3593145906925201,0.050000000745058,0.2548120617866516,291.1109619140625,291.1499938964844,259.7084045410156,258.49835205078125,280.98394775390625,294.5494689941406,291.1116638183594,1.0,0.4301555454730987,0.5948602557182312,0.5948602557182312,1.0,1.0,-1.6218769550323486,0.6317991018295288,0.9900778532028198,0.2589016854763031,0.0,0.0,0.705760657787323,177.0714111328125,169.0,2.3410470485687256,-16557.759765625,731.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015625,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.35546875,18000.0,0.0,0.0,0.3749710023403168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572831749916077,0.8572916984558105,-8.505159712512977e-06,0.0,0.0003805478918366,0.0,0.0,88.97967529296875,0.0,0.0,0.0,0.5099773406982422,4.0,0.0,1.0
491760,293.14959716796875,297.1499938964844,293.1499938964844,0.7706205248832703,-11491.5224609375,304.1543884277344,0.9990000128746032,0.9064420461654664,0.7294411659240723,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.3602392375469208,0.050000000745058,0.0536483153700828,293.16217041015625,297.1499938964844,293.1499938964844,0.0464116707444191,-1037.6357421875,304.1504211425781,0.4700654149055481,0.0876362025737762,0.0658866465091705,293.1427307128906,297.1499938964844,293.1499938964844,0.1783165037631988,-3835.41162109375,304.1488952636719,0.6826779246330261,0.2510955929756164,0.2435648143291473,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.3602392375469208,0.050000000745058,0.2544845044612884,291.11932373046875,291.1499938964844,259.66180419921875,258.4591369628906,280.9678955078125,294.5355224609375,291.1209411621094,1.0,0.4281137883663177,0.5944856405258179,0.5944856405258179,1.0,1.0,-1.616718053817749,0.6292868852615356,0.9874311685562134,0.2574425637722015,0.0,0.0,0.7069985270500183,175.21847534179688,172.0,14.276762962341309,-16563.4453125,722.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929260253906,308.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.841796875,18000.0,0.0,0.0,0.3761644065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622108697891235,0.8622194528579712,-8.561698450648692e-06,0.0,0.000381759047741,0.0,0.0,90.19841766357422,0.0,0.0,0.0,0.5120980739593506,4.0,0.0,1.0
491820,293.1426696777344,297.1499938964844,293.1499938964844,0.7667443752288818,-11443.2685546875,304.1589660644531,0.9990000128746032,0.9078601598739624,0.7268249988555908,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3608435094356537,0.050000000745058,0.053603783249855,293.158935546875,297.1499938964844,293.1499938964844,0.046567864716053,-1039.5360107421875,304.1500244140625,0.4715004861354828,0.0879838243126869,0.0660723596811294,293.1410217285156,297.1499938964844,293.1499938964844,0.1785211563110351,-3838.711181640625,304.1488952636719,0.6839925646781921,0.2516259849071502,0.2440065145492553,293.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3608435094356537,0.050000000745058,0.2542732656002044,291.1323547363281,291.1499938964844,259.5692138671875,258.3810729980469,280.9283752441406,294.5066223144531,291.1325378417969,1.0,0.42721688747406,0.5937364101409912,0.5937364101409912,1.0,1.0,-1.6140161752700806,0.6276049613952637,0.9864112138748168,0.2561526894569397,0.0,0.0,0.7082040309906006,174.03155517578125,175.0,11.740922927856444,-16599.017578125,716.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989990234375,308.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.59765625,18000.0,0.0,0.0,0.3783277869224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866548478603363,0.8665570616722107,-8.620295375294518e-06,0.0,0.0003839546116068,0.0,0.0,91.34850311279295,0.0,0.0,0.0,0.5140981078147888,4.0,0.0,1.0
491880,293.1426696777344,297.1499938964844,293.1499938964844,0.7667443752288818,-11443.2685546875,304.1589660644531,0.9990000128746032,0.9078601598739624,0.7268249988555908,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3608435094356537,0.050000000745058,0.053603783249855,293.158935546875,297.1499938964844,293.1499938964844,0.046567864716053,-1039.5360107421875,304.1500244140625,0.4715004861354828,0.0879838243126869,0.0660723596811294,293.1410217285156,297.1499938964844,293.1499938964844,0.1785211563110351,-3838.711181640625,304.1488952636719,0.6839925646781921,0.2516259849071502,0.2440065145492553,293.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3608435094356537,0.050000000745058,0.2542732656002044,291.1323547363281,291.1499938964844,259.5692138671875,258.3810729980469,280.9283752441406,294.5066223144531,291.1325378417969,1.0,0.42721688747406,0.5937364101409912,0.5937364101409912,1.0,1.0,-1.6140161752700806,0.6276049613952637,0.9864112138748168,0.2561526894569397,0.0,0.0,0.7082040309906006,174.03155517578125,175.0,11.740922927856444,-16599.017578125,716.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989990234375,308.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.59765625,18000.0,0.0,0.0,0.3783277869224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866548478603363,0.8665570616722107,-8.620295375294518e-06,0.0,0.0003839546116068,0.0,0.0,91.34850311279295,0.0,0.0,0.0,0.5140981078147888,4.0,0.0,1.0
491940,293.1396179199219,297.1499938964844,293.1499938964844,0.7668789029121399,-11447.6552734375,304.1556701660156,0.9990000128746032,0.9086733460426332,0.7272986769676208,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3607337772846222,0.050000000745058,0.05361183360219,293.1559143066406,297.1499938964844,293.1499938964844,0.0469008609652519,-1043.8157958984375,304.1494445800781,0.4722675681114197,0.0883752033114433,0.0663478597998619,293.1394958496094,297.1499938964844,293.1499938964844,0.1789838969707489,-3846.731689453125,304.14849853515625,0.684352457523346,0.2521688938140869,0.2445264458656311,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3607337772846222,0.050000000745058,0.2543114721775055,291.13262939453125,291.1499938964844,259.4778747558594,258.3038024902344,280.8897399902344,294.48541259765625,291.1325378417969,1.0,0.4276223480701446,0.5929872393608093,0.5929872393608093,1.0,1.0,-1.615593671798706,0.627771258354187,0.9878223538398744,0.2558900117874145,0.0,0.0,0.7104600667953491,174.26437377929688,178.0,2.869595527648926,-16667.060546875,718.6251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200866699219,308.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.859375,18000.0,0.0,0.0,0.3802800178527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711342215538025,0.8711428642272949,-8.667612746648956e-06,0.0,0.0003859358548652,0.0,0.0,92.45773315429688,0.0,0.0,0.0,0.5161111950874329,4.0,0.0,1.0
492000,293.1396179199219,297.1499938964844,293.1499938964844,0.7668789029121399,-11447.6552734375,304.1556701660156,0.9990000128746032,0.9086733460426332,0.7272986769676208,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3607337772846222,0.050000000745058,0.05361183360219,293.1559143066406,297.1499938964844,293.1499938964844,0.0469008609652519,-1043.8157958984375,304.1494445800781,0.4722675681114197,0.0883752033114433,0.0663478597998619,293.1394958496094,297.1499938964844,293.1499938964844,0.1789838969707489,-3846.731689453125,304.14849853515625,0.684352457523346,0.2521688938140869,0.2445264458656311,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3607337772846222,0.050000000745058,0.2543114721775055,291.13262939453125,291.1499938964844,259.4778747558594,258.3038024902344,280.8897399902344,294.48541259765625,291.1325378417969,1.0,0.4276223480701446,0.5929872393608093,0.5929872393608093,1.0,1.0,-1.615593671798706,0.627771258354187,0.9878223538398744,0.2558900117874145,0.0,0.0,0.7104600667953491,174.26437377929688,178.0,2.869595527648926,-16667.060546875,718.6251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200866699219,308.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.859375,18000.0,0.0,0.0,0.3802800178527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711342215538025,0.8711428642272949,-8.667612746648956e-06,0.0,0.0003859358548652,0.0,0.0,92.45773315429688,0.0,0.0,0.0,0.5161111950874329,4.0,0.0,1.0
492060,293.1395568847656,297.1499938964844,293.1499938964844,0.7694677710533142,-11482.7900390625,304.1494140625,0.9990000128746032,0.9089524149894714,0.7296783924102783,293.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3601845800876617,0.050000000745058,0.0536523722112178,293.1532287597656,297.1499938964844,293.1499938964844,0.0472917072474956,-1048.8697509765625,304.14898681640625,0.4725528061389923,0.0887677371501922,0.0666528716683387,293.13818359375,297.1499938964844,293.1499938964844,0.179529383778572,-3856.2294921875,304.1481018066406,0.6840970516204834,0.2526971399784088,0.245069533586502,293.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3601845800876617,0.050000000745058,0.2545037567615509,291.129150390625,291.1499938964844,259.38836669921875,258.2278747558594,280.85211181640625,294.4703063964844,291.1287841796875,1.0,0.428934097290039,0.5923025012016296,0.5923025012016296,1.0,1.0,-1.6197471618652344,0.6290981769561768,0.9906489849090576,0.2562642097473144,0.0,0.0,0.7134368419647217,175.3720703125,181.0,-3.4572458267211914,-16757.119140625,724.7661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6420288085937,308.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.73828125,18000.0,0.0,0.0,0.3821349442005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769804835319519,0.8769892454147339,-8.726479791221209e-06,0.0,0.0003878183779306,0.0,0.0,93.8717803955078,0.0,0.0,0.0,0.5186607837677002,4.0,0.0,1.0
492120,293.1395568847656,297.1499938964844,293.1499938964844,0.7694677710533142,-11482.7900390625,304.1494140625,0.9990000128746032,0.9089524149894714,0.7296783924102783,293.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3601845800876617,0.050000000745058,0.0536523722112178,293.1532287597656,297.1499938964844,293.1499938964844,0.0472917072474956,-1048.8697509765625,304.14898681640625,0.4725528061389923,0.0887677371501922,0.0666528716683387,293.13818359375,297.1499938964844,293.1499938964844,0.179529383778572,-3856.2294921875,304.1481018066406,0.6840970516204834,0.2526971399784088,0.245069533586502,293.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3601845800876617,0.050000000745058,0.2545037567615509,291.129150390625,291.1499938964844,259.38836669921875,258.2278747558594,280.85211181640625,294.4703063964844,291.1287841796875,1.0,0.428934097290039,0.5923025012016296,0.5923025012016296,1.0,1.0,-1.6197471618652344,0.6290981769561768,0.9906489849090576,0.2562642097473144,0.0,0.0,0.7134368419647217,175.3720703125,181.0,-3.4572458267211914,-16757.119140625,724.7661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6420288085937,308.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.73828125,18000.0,0.0,0.0,0.3821349442005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769804835319519,0.8769892454147339,-8.726479791221209e-06,0.0,0.0003878183779306,0.0,0.0,93.8717803955078,0.0,0.0,0.0,0.5186607837677002,4.0,0.0,1.0
492180,293.141845703125,297.1499938964844,293.1499938964844,0.7738670706748962,-11539.537109375,304.1423034667969,0.9990000128746032,0.908758580684662,0.7333632111549377,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3593405187129974,0.050000000745058,0.0537154003977775,293.15093994140625,297.1499938964844,293.1499938964844,0.0477079972624778,-1054.268798828125,304.14862060546875,0.4724844992160797,0.0891490653157234,0.0669682398438453,293.1371765136719,297.1499938964844,293.1499938964844,0.1801138371229171,-3866.40673828125,304.14776611328125,0.6834114193916321,0.2532019913196563,0.2456143796443939,293.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3593405187129974,0.050000000745058,0.2548027336597442,291.1234741210937,291.1499938964844,259.3011779785156,258.1536865234375,280.8164367675781,294.4598388671875,291.123046875,1.0,0.4308634400367737,0.5916177034378052,0.5916177034378052,1.0,1.0,-1.625637769699097,0.631177544593811,0.9944601655006408,0.2570379078388214,0.0,0.0,0.7173452973365784,177.08499145507812,184.0,-6.943112850189209,-16863.216796875,733.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,308.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.48046875,18000.0,0.0,0.0,0.3839953541755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884726881980896,0.8847357034683228,-8.804769095149823e-06,0.0,0.0003897064598277,0.0,0.0,95.76741027832033,0.0,0.0,0.0,0.5220394134521484,4.0,0.0,1.0
492240,293.141845703125,297.1499938964844,293.1499938964844,0.7738670706748962,-11539.537109375,304.1423034667969,0.9990000128746032,0.908758580684662,0.7333632111549377,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3593405187129974,0.050000000745058,0.0537154003977775,293.15093994140625,297.1499938964844,293.1499938964844,0.0477079972624778,-1054.268798828125,304.14862060546875,0.4724844992160797,0.0891490653157234,0.0669682398438453,293.1371765136719,297.1499938964844,293.1499938964844,0.1801138371229171,-3866.40673828125,304.14776611328125,0.6834114193916321,0.2532019913196563,0.2456143796443939,293.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3593405187129974,0.050000000745058,0.2548027336597442,291.1234741210937,291.1499938964844,259.3011779785156,258.1536865234375,280.8164367675781,294.4598388671875,291.123046875,1.0,0.4308634400367737,0.5916177034378052,0.5916177034378052,1.0,1.0,-1.625637769699097,0.631177544593811,0.9944601655006408,0.2570379078388214,0.0,0.0,0.7173452973365784,177.08499145507812,184.0,-6.943112850189209,-16863.216796875,733.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,308.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.48046875,18000.0,0.0,0.0,0.3839953541755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884726881980896,0.8847357034683228,-8.804769095149823e-06,0.0,0.0003897064598277,0.0,0.0,95.76741027832033,0.0,0.0,0.0,0.5220394134521484,4.0,0.0,1.0
492300,293.1436767578125,297.1499938964844,293.1499938964844,0.7765831351280212,-11573.814453125,304.1387634277344,0.9990000128746032,0.9084993600845336,0.7355625629425049,293.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.3588403761386871,0.050000000745058,0.0537531748414039,293.14996337890625,297.1499938964844,293.1499938964844,0.0479189977049827,-1057.0076904296875,304.14849853515625,0.4723480343818664,0.0893337652087211,0.0671266689896583,293.13677978515625,297.1499938964844,293.1499938964844,0.1804095059633255,-3871.54736328125,304.1476135253906,0.682949960231781,0.253444492816925,0.2458839416503906,293.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.3588403761386871,0.050000000745058,0.2549819052219391,291.1203308105469,291.1499938964844,259.25860595703125,258.11737060546875,280.79937744140625,294.4559936523437,291.1199035644531,1.0,0.4319964051246643,0.5912753343582153,0.5912753343582153,1.0,1.0,-1.6290522813796997,0.6324197053909302,0.9966325163841248,0.257532000541687,0.0,0.0,0.7196396589279175,178.10972595214844,184.0,-7.832339763641357,-16920.58203125,739.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6584777832031,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.91015625,18000.0,0.0,0.0,0.3849558532238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893522620201111,0.8893611431121826,-8.852208338794298e-06,0.0,0.0003906812344212,0.0,0.0,96.91563415527344,0.0,0.0,0.0,0.5240622758865356,4.0,0.0,1.0
492360,293.1459045410156,297.1499938964844,293.1499938964844,0.7795617580413818,-11610.97265625,304.1354064941406,0.9990000128746032,0.908141553401947,0.7379390597343445,293.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.3583030104637146,0.050000000745058,0.053794115781784,293.1490478515625,297.1499938964844,293.1499938964844,0.0481289997696876,-1059.7335205078125,304.1484069824219,0.4721572995185852,0.0895134806632995,0.0672843307256698,293.13641357421875,297.1499938964844,293.1499938964844,0.1807025223970413,-3876.632568359375,304.14752197265625,0.6824293732643127,0.2536801695823669,0.2461503148078918,293.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.3583030104637146,0.050000000745058,0.2551761269569397,291.11724853515625,291.1499938964844,259.2168273925781,258.0816955566406,280.7835388183594,294.452880859375,291.1168212890625,1.0,0.4332126379013061,0.5908825993537903,0.5908825993537903,1.0,1.0,-1.6326966285705566,0.6337261199951172,0.9989705085754396,0.2580437958240509,0.0,0.0,0.7221367955207825,179.21958923339844,172.0,-8.114341735839844,-16979.607421875,745.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.53125,18000.0,0.0,0.0,0.3859486281871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944573998451233,0.8944662809371948,-8.90516002982622e-06,0.0,0.0003916888090316,0.0,0.0,98.19718933105467,0.0,0.0,0.0,0.5262995958328247,4.0,0.0,1.0
492420,293.1448669433594,297.1499938964844,293.1499938964844,0.7745548486709595,-11541.390625,304.149169921875,0.9990000128746032,0.908431351184845,0.7331910133361816,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.3593797087669372,0.050000000745058,0.0537124089896678,293.1468811035156,297.1499938964844,293.1499938964844,0.0483680218458175,-1062.7083740234375,304.1485290527344,0.4742566347122192,0.0899753049015998,0.0675150901079177,293.1354064941406,297.1499938964844,293.1499938964844,0.1809538006782531,-3880.669921875,304.14794921875,0.6843987703323364,0.2542275786399841,0.246554359793663,293.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.3593797087669372,0.050000000745058,0.2547885477542877,291.12457275390625,291.1499938964844,259.1358337402344,258.01239013671875,280.7593078613281,294.4359436035156,291.12615966796875,1.0,0.4305702447891235,0.5900971293449402,0.5900971293449402,1.0,1.0,-1.6272052526474,0.6307496428489685,0.9964556097984314,0.256252259016037,0.0,0.0,0.7253955006599426,177.0406494140625,175.0,11.860336303710938,-17018.158203125,734.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576538085937,308.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.28515625,18000.0,0.0,0.0,0.3879230916500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904137134552002,0.904146134853363,-9.014444913191255e-06,0.0,0.0003936926368623,0.0,0.0,100.72734832763672,0.0,0.0,0.0,0.5305206179618835,4.0,0.0,1.0
492480,293.1448669433594,297.1499938964844,293.1499938964844,0.7745548486709595,-11541.390625,304.149169921875,0.9990000128746032,0.908431351184845,0.7331910133361816,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.3593797087669372,0.050000000745058,0.0537124089896678,293.1468811035156,297.1499938964844,293.1499938964844,0.0483680218458175,-1062.7083740234375,304.1485290527344,0.4742566347122192,0.0899753049015998,0.0675150901079177,293.1354064941406,297.1499938964844,293.1499938964844,0.1809538006782531,-3880.669921875,304.14794921875,0.6843987703323364,0.2542275786399841,0.246554359793663,293.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.3593797087669372,0.050000000745058,0.2547885477542877,291.12457275390625,291.1499938964844,259.1358337402344,258.01239013671875,280.7593078613281,294.4359436035156,291.12615966796875,1.0,0.4305702447891235,0.5900971293449402,0.5900971293449402,1.0,1.0,-1.6272052526474,0.6307496428489685,0.9964556097984314,0.256252259016037,0.0,0.0,0.7253955006599426,177.0406494140625,175.0,11.860336303710938,-17018.158203125,734.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576538085937,308.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.28515625,18000.0,0.0,0.0,0.3879230916500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904137134552002,0.904146134853363,-9.014444913191255e-06,0.0,0.0003936926368623,0.0,0.0,100.72734832763672,0.0,0.0,0.0,0.5305206179618835,4.0,0.0,1.0
492540,293.139404296875,297.1499938964844,293.1499938964844,0.771712601184845,-11505.0458984375,304.1537780761719,0.9990000128746032,0.9096751809120178,0.7313308119773865,293.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.359805017709732,0.050000000745058,0.0536805652081966,293.14422607421875,297.1499938964844,293.1499938964844,0.0487723983824253,-1067.79345703125,304.1483459472656,0.4759512841701507,0.0905890315771102,0.0679040402173996,293.13409423828125,297.1499938964844,293.1499938964844,0.1812655329704284,-3885.7529296875,304.1481018066406,0.6855681538581848,0.2548622488975525,0.2471103817224502,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.359805017709732,0.050000000745058,0.2546374797821045,291.1376037597656,291.1499938964844,259.0587463378906,257.9462280273437,280.7291259765625,294.4128112792969,291.1378173828125,1.0,0.4300726056098938,0.5893116593360901,0.5893116593360901,1.0,1.0,-1.625880002975464,0.6296194791793823,0.9962605237960817,0.2552468180656433,0.0,0.0,0.7259182333946228,176.2029571533203,178.0,11.322993278503418,-17055.357421875,731.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785888671875,308.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.349609375,18000.0,0.0,0.0,0.3896461129188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907106339931488,0.907115399837494,-9.060460797627456e-06,0.0,0.0003954412823077,0.0,0.0,101.6137237548828,0.0,0.0,0.0,0.5319322347640991,4.0,0.0,1.0
492600,293.139404296875,297.1499938964844,293.1499938964844,0.771712601184845,-11505.0458984375,304.1537780761719,0.9990000128746032,0.9096751809120178,0.7313308119773865,293.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.359805017709732,0.050000000745058,0.0536805652081966,293.14422607421875,297.1499938964844,293.1499938964844,0.0487723983824253,-1067.79345703125,304.1483459472656,0.4759512841701507,0.0905890315771102,0.0679040402173996,293.13409423828125,297.1499938964844,293.1499938964844,0.1812655329704284,-3885.7529296875,304.1481018066406,0.6855681538581848,0.2548622488975525,0.2471103817224502,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.359805017709732,0.050000000745058,0.2546374797821045,291.1376037597656,291.1499938964844,259.0587463378906,257.9462280273437,280.7291259765625,294.4128112792969,291.1378173828125,1.0,0.4300726056098938,0.5893116593360901,0.5893116593360901,1.0,1.0,-1.625880002975464,0.6296194791793823,0.9962605237960817,0.2552468180656433,0.0,0.0,0.7259182333946228,176.2029571533203,178.0,11.322993278503418,-17055.357421875,731.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785888671875,308.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.349609375,18000.0,0.0,0.0,0.3896461129188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907106339931488,0.907115399837494,-9.060460797627456e-06,0.0,0.0003954412823077,0.0,0.0,101.6137237548828,0.0,0.0,0.0,0.5319322347640991,4.0,0.0,1.0
