time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492660,293.13751220703125,297.1499938964844,293.1499938964844,0.7726098895072937,-11517.861328125,304.15093994140625,0.9990000128746032,0.9103375673294068,0.7323166728019714,293.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.35957932472229,0.050000000745058,0.0536974295973777,293.14190673828125,297.1499938964844,293.1499938964844,0.0493143573403358,-1074.776611328125,304.1479797363281,0.4769898653030395,0.0912061184644699,0.0683506429195404,293.1329650878906,297.1499938964844,293.1499938964844,0.181822121143341,-3895.32275390625,304.1477966308594,0.6858481168746948,0.2554948329925537,0.2477271854877472,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.35957932472229,0.050000000745058,0.2547174990177154,291.1379089355469,291.1499938964844,258.986083984375,257.8836669921875,280.7000427246094,294.39703369140625,291.1377868652344,1.0,0.4307558536529541,0.5886017680168152,0.5886017680168152,1.0,1.0,-1.6284550428390503,0.6302225589752197,0.9982325434684752,0.2552329003810882,0.0,0.0,0.7274585962295532,176.6799774169922,181.0,2.6269891262054443,-17118.580078125,734.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,308.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.08984375,18000.0,0.0,0.0,0.3911841809749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100725054740906,0.9100816249847412,-9.092454092751724e-06,0.0,0.0003970022080466,0.0,0.0,102.38812255859376,0.0,0.0,0.0,0.5332608819007874,4.0,0.0,1.0
492720,293.13751220703125,297.1499938964844,293.1499938964844,0.7726098895072937,-11517.861328125,304.15093994140625,0.9990000128746032,0.9103375673294068,0.7323166728019714,293.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.35957932472229,0.050000000745058,0.0536974295973777,293.14190673828125,297.1499938964844,293.1499938964844,0.0493143573403358,-1074.776611328125,304.1479797363281,0.4769898653030395,0.0912061184644699,0.0683506429195404,293.1329650878906,297.1499938964844,293.1499938964844,0.181822121143341,-3895.32275390625,304.1477966308594,0.6858481168746948,0.2554948329925537,0.2477271854877472,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.35957932472229,0.050000000745058,0.2547174990177154,291.1379089355469,291.1499938964844,258.986083984375,257.8836669921875,280.7000427246094,294.39703369140625,291.1377868652344,1.0,0.4307558536529541,0.5886017680168152,0.5886017680168152,1.0,1.0,-1.6284550428390503,0.6302225589752197,0.9982325434684752,0.2552329003810882,0.0,0.0,0.7274585962295532,176.6799774169922,181.0,2.6269891262054443,-17118.580078125,734.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,308.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.08984375,18000.0,0.0,0.0,0.3911841809749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100725054740906,0.9100816249847412,-9.092454092751724e-06,0.0,0.0003970022080466,0.0,0.0,102.38812255859376,0.0,0.0,0.0,0.5332608819007874,4.0,0.0,1.0
492780,293.1383972167969,297.1499938964844,293.1499938964844,0.7757746577262878,-11559.0888671875,304.14532470703125,0.9990000128746032,0.9104780554771424,0.735053539276123,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3589557409286499,0.050000000745058,0.0537443831562995,293.1400451660156,297.1499938964844,293.1499938964844,0.0498810932040214,-1082.1221923828125,304.147705078125,0.4775456190109253,0.0917908698320388,0.0688002631068229,293.13214111328125,297.1499938964844,293.1499938964844,0.1824463903903961,-3906.107666015625,304.1474914550781,0.6855507493019104,0.2560977041721344,0.2483505606651306,293.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3589557409286499,0.050000000745058,0.2549402117729187,291.13446044921875,291.1499938964844,258.9183349609375,257.8251647949219,280.674072265625,294.3871459960937,291.1341247558594,1.0,0.4322665929794311,0.5878918766975403,0.5878918766975403,1.0,1.0,-1.6333518028259275,0.6318297982215881,1.0015220642089844,0.2557534575462341,0.0,0.0,0.7297375202178955,177.96653747558594,184.0,-3.30798602104187,-17199.3125,742.1847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,308.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.912109375,18000.0,0.0,0.0,0.3926460444927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143438935279846,0.91435307264328,-9.13656913326122e-06,0.0,0.0003984858049079,0.0,0.0,103.49315643310548,0.0,0.0,0.0,0.5351467132568359,4.0,0.0,1.0
492840,293.1383972167969,297.1499938964844,293.1499938964844,0.7757746577262878,-11559.0888671875,304.14532470703125,0.9990000128746032,0.9104780554771424,0.735053539276123,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3589557409286499,0.050000000745058,0.0537443831562995,293.1400451660156,297.1499938964844,293.1499938964844,0.0498810932040214,-1082.1221923828125,304.147705078125,0.4775456190109253,0.0917908698320388,0.0688002631068229,293.13214111328125,297.1499938964844,293.1499938964844,0.1824463903903961,-3906.107666015625,304.1474914550781,0.6855507493019104,0.2560977041721344,0.2483505606651306,293.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3589557409286499,0.050000000745058,0.2549402117729187,291.13446044921875,291.1499938964844,258.9183349609375,257.8251647949219,280.674072265625,294.3871459960937,291.1341247558594,1.0,0.4322665929794311,0.5878918766975403,0.5878918766975403,1.0,1.0,-1.6333518028259275,0.6318297982215881,1.0015220642089844,0.2557534575462341,0.0,0.0,0.7297375202178955,177.96653747558594,184.0,-3.30798602104187,-17199.3125,742.1847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,308.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.912109375,18000.0,0.0,0.0,0.3926460444927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143438935279846,0.91435307264328,-9.13656913326122e-06,0.0,0.0003984858049079,0.0,0.0,103.49315643310548,0.0,0.0,0.0,0.5351467132568359,4.0,0.0,1.0
492900,293.1396789550781,297.1499938964844,293.1499938964844,0.7780086994171143,-11587.5283203125,304.1421203613281,0.9990000128746032,0.9103701710700988,0.7368972301483154,293.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3585380315780639,0.050000000745058,0.0537761114537715,293.1392822265625,297.1499938964844,293.1499938964844,0.050164557993412,-1085.8067626953125,304.1476135253906,0.4776831269264221,0.0920687839388847,0.0690213665366172,293.1318359375,297.1499938964844,293.1499938964844,0.1827684193849563,-3911.673828125,304.1473693847656,0.6852408647537231,0.2563848495483398,0.2486576437950134,293.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3585380315780639,0.050000000745058,0.2550907135009765,291.13189697265625,291.1499938964844,258.886474609375,257.7975769042969,280.6623229980469,294.3839416503906,291.13153076171875,1.0,0.4332451820373535,0.5875369310379028,0.5875369310379028,1.0,1.0,-1.6364178657531738,0.6328995227813721,1.0035183429718018,0.2561552822589874,0.0,0.0,0.7312014102935791,178.8316192626953,184.0,-5.203858375549316,-17244.52734375,746.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,308.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.705078125,18000.0,0.0,0.0,0.3933786451816559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171319007873536,0.9171410799026488,-9.165494702756403e-06,0.0,0.0003992292913608,0.0,0.0,104.21931457519533,0.0,0.0,0.0,0.5363767147064209,4.0,0.0,1.0
492960,293.1414489746094,297.1499938964844,293.1499938964844,0.7805783152580261,-11619.849609375,304.1388854980469,0.9990000128746032,0.9101537466049194,0.7389795780181885,293.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3580685555934906,0.050000000745058,0.0538120418787002,293.1386108398437,297.1499938964844,293.1499938964844,0.0504445992410182,-1089.4508056640625,304.1475524902344,0.4777460992336273,0.0923368036746978,0.0692387446761131,293.131591796875,297.1499938964844,293.1499938964844,0.1830896437168121,-3917.220947265625,304.1472473144531,0.6848483681678772,0.2566618025302887,0.2489595860242843,293.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3580685555934906,0.050000000745058,0.2552611529827118,291.1291809082031,291.1499938964844,258.8560791015625,257.77117919921875,280.6518249511719,294.3816833496094,291.1287841796875,1.0,0.4343353509902954,0.5871509909629822,0.5871509909629822,1.0,1.0,-1.6397888660430908,0.6340784430503845,1.005710482597351,0.2566050291061401,0.0,0.0,0.732867956161499,179.8096160888672,172.0,-6.344391822814941,-17291.853515625,752.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.08203125,18000.0,0.0,0.0,0.394126296043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203743934631348,0.920383632183075,-9.199498890666293e-06,0.0,0.0003999880864284,0.0,0.0,105.0706787109375,0.0,0.0,0.0,0.5378085374832153,4.0,0.0,1.0
493020,293.13970947265625,297.1499938964844,293.1499938964844,0.7749278545379639,-11542.9619140625,304.1525573730469,0.9990000128746032,0.91070157289505,0.733786404132843,293.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3592438101768493,0.050000000745058,0.0537225790321826,293.13690185546875,297.1499938964844,293.1499938964844,0.0508171841502189,-1094.1673583984375,304.1477355957031,0.4800471067428589,0.0929664894938469,0.0695829913020134,293.1308288574219,297.1499938964844,293.1499938964844,0.183393582701683,-3922.13525390625,304.147705078125,0.6870304942131042,0.2572810649871826,0.2494271844625473,293.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3592438101768493,0.050000000745058,0.254836767911911,291.1368103027344,291.1499938964844,258.7997741699219,257.7221984863281,280.6390075683594,294.3665466308594,291.1383972167969,1.0,0.4315078258514404,0.5863791108131409,0.5863791108131409,1.0,1.0,-1.633922100067139,0.6309342980384827,1.0029877424240112,0.2547475397586822,0.0,0.0,0.7344752550125122,177.42660522460938,175.0,12.657700538635254,-17306.763671875,741.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,308.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.01953125,18000.0,0.0,0.0,0.3955630362033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263526201248168,0.926361918449402,-9.270143891626503e-06,0.0,0.0004014461883343,0.0,0.0,106.71788787841795,0.0,0.0,0.0,0.5404143929481506,4.0,0.0,1.0
493080,293.13970947265625,297.1499938964844,293.1499938964844,0.7749278545379639,-11542.9619140625,304.1525573730469,0.9990000128746032,0.91070157289505,0.733786404132843,293.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3592438101768493,0.050000000745058,0.0537225790321826,293.13690185546875,297.1499938964844,293.1499938964844,0.0508171841502189,-1094.1673583984375,304.1477355957031,0.4800471067428589,0.0929664894938469,0.0695829913020134,293.1308288574219,297.1499938964844,293.1499938964844,0.183393582701683,-3922.13525390625,304.147705078125,0.6870304942131042,0.2572810649871826,0.2494271844625473,293.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3592438101768493,0.050000000745058,0.254836767911911,291.1368103027344,291.1499938964844,258.7997741699219,257.7221984863281,280.6390075683594,294.3665466308594,291.1383972167969,1.0,0.4315078258514404,0.5863791108131409,0.5863791108131409,1.0,1.0,-1.633922100067139,0.6309342980384827,1.0029877424240112,0.2547475397586822,0.0,0.0,0.7344752550125122,177.42660522460938,175.0,12.657700538635254,-17306.763671875,741.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,308.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.01953125,18000.0,0.0,0.0,0.3955630362033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263526201248168,0.926361918449402,-9.270143891626503e-06,0.0,0.0004014461883343,0.0,0.0,106.71788787841795,0.0,0.0,0.0,0.5404143929481506,4.0,0.0,1.0
493140,293.1337890625,297.1499938964844,293.1499938964844,0.771589457988739,-11501.1728515625,304.1568603515625,0.9990000128746032,0.9121713638305664,0.7316244840621948,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3597375452518463,0.050000000745058,0.053685538470745,293.1347351074219,297.1499938964844,293.1499938964844,0.0513447448611259,-1100.8798828125,304.1476135253906,0.4819210469722748,0.0937379598617553,0.0700803250074386,293.1298217773437,297.1499938964844,293.1499938964844,0.1837430745363235,-3927.829833984375,304.1478576660156,0.6883496642112732,0.2579714059829712,0.2500345110893249,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3597375452518463,0.050000000745058,0.2546610832214355,291.1503295898437,291.1499938964844,258.75,257.6786804199219,280.6214294433594,294.3458557128906,291.15057373046875,1.0,0.430890142917633,0.5856072306632996,0.5856072306632996,1.0,1.0,-1.632390379905701,0.629705548286438,1.0026848316192627,0.2537114918231964,0.0,0.0,0.733269989490509,176.45376586914062,178.0,12.031501770019531,-17321.818359375,737.2545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,308.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.3966968953609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255822896957396,0.92559152841568,-9.275186130253132e-06,0.0,0.0004025969246868,0.0,0.0,106.62346649169922,0.0,0.0,0.0,0.5401653051376343,4.0,0.0,1.0
493200,293.1337890625,297.1499938964844,293.1499938964844,0.771589457988739,-11501.1728515625,304.1568603515625,0.9990000128746032,0.9121713638305664,0.7316244840621948,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3597375452518463,0.050000000745058,0.053685538470745,293.1347351074219,297.1499938964844,293.1499938964844,0.0513447448611259,-1100.8798828125,304.1476135253906,0.4819210469722748,0.0937379598617553,0.0700803250074386,293.1298217773437,297.1499938964844,293.1499938964844,0.1837430745363235,-3927.829833984375,304.1478576660156,0.6883496642112732,0.2579714059829712,0.2500345110893249,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3597375452518463,0.050000000745058,0.2546610832214355,291.1503295898437,291.1499938964844,258.75,257.6786804199219,280.6214294433594,294.3458557128906,291.15057373046875,1.0,0.430890142917633,0.5856072306632996,0.5856072306632996,1.0,1.0,-1.632390379905701,0.629705548286438,1.0026848316192627,0.2537114918231964,0.0,0.0,0.733269989490509,176.45376586914062,178.0,12.031501770019531,-17321.818359375,737.2545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,308.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.3966968953609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255822896957396,0.92559152841568,-9.275186130253132e-06,0.0,0.0004025969246868,0.0,0.0,106.62346649169922,0.0,0.0,0.0,0.5401653051376343,4.0,0.0,1.0
493260,293.1311340332031,297.1499938964844,293.1499938964844,0.7721219062805176,-11510.1337890625,304.1535949707031,0.9990000128746032,0.9131212830543518,0.7323867082595825,293.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3595631122589111,0.050000000745058,0.05369858071208,293.1324462890625,297.1499938964844,293.1499938964844,0.0520479977130889,-1110.019287109375,304.147216796875,0.4832473397254944,0.0945879891514778,0.0706647187471389,293.12860107421875,297.1499938964844,293.1499938964844,0.1843793839216232,-3938.745361328125,304.1474914550781,0.6887836456298828,0.2587304711341858,0.2507380247116089,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3595631122589111,0.050000000745058,0.2547229528427124,291.150634765625,291.1499938964844,258.7042236328125,257.6383972167969,280.6047668457031,294.33258056640625,291.15045166015625,1.0,0.4314988553524017,0.5849000215530396,0.5849000215530396,1.0,1.0,-1.6349399089813232,0.6302775740623474,1.0046623945236206,0.2537010610103607,0.0,0.0,0.7331051826477051,176.83436584472656,181.0,2.5004723072052,-17362.919921875,740.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,308.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.3976088762283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246877431869508,0.9246969819068908,-9.26451502891723e-06,0.0,0.0004035224555991,0.0,0.0,106.37538146972656,0.0,0.0,0.0,0.5397865176200867,4.0,0.0,1.0
493320,293.1311340332031,297.1499938964844,293.1499938964844,0.7721219062805176,-11510.1337890625,304.1535949707031,0.9990000128746032,0.9131212830543518,0.7323867082595825,293.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3595631122589111,0.050000000745058,0.05369858071208,293.1324462890625,297.1499938964844,293.1499938964844,0.0520479977130889,-1110.019287109375,304.147216796875,0.4832473397254944,0.0945879891514778,0.0706647187471389,293.12860107421875,297.1499938964844,293.1499938964844,0.1843793839216232,-3938.745361328125,304.1474914550781,0.6887836456298828,0.2587304711341858,0.2507380247116089,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3595631122589111,0.050000000745058,0.2547229528427124,291.150634765625,291.1499938964844,258.7042236328125,257.6383972167969,280.6047668457031,294.33258056640625,291.15045166015625,1.0,0.4314988553524017,0.5849000215530396,0.5849000215530396,1.0,1.0,-1.6349399089813232,0.6302775740623474,1.0046623945236206,0.2537010610103607,0.0,0.0,0.7331051826477051,176.83436584472656,181.0,2.5004723072052,-17362.919921875,740.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,308.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.3976088762283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246877431869508,0.9246969819068908,-9.26451502891723e-06,0.0,0.0004035224555991,0.0,0.0,106.37538146972656,0.0,0.0,0.0,0.5397865176200867,4.0,0.0,1.0
493380,293.1307678222656,297.1499938964844,293.1499938964844,0.7750511765480042,-11549.044921875,304.1474914550781,0.9990000128746032,0.9136794209480286,0.7349278330802917,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.3589840531349182,0.050000000745058,0.053742166608572,293.1300354003906,297.1499938964844,293.1499938964844,0.052886139601469,-1120.991455078125,304.1467590332031,0.4843349754810333,0.0955231711268425,0.0713385716080665,293.12713623046875,297.1499938964844,293.1499938964844,0.1852033734321594,-3952.97705078125,304.14697265625,0.6887352466583252,0.2595695853233337,0.2515584230422973,293.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.3589840531349182,0.050000000745058,0.2549297213554382,291.14581298828125,291.1499938964844,258.6595764160156,257.5987548828125,280.58966064453125,294.3254699707031,291.14532470703125,1.0,0.4329745173454284,0.5841928124427795,0.5841928124427795,1.0,1.0,-1.6400842666625977,0.6319682598114014,1.0081158876419067,0.2542906105518341,0.0,0.0,0.7339495420455933,178.0421905517578,184.0,-4.942878246307373,-17424.55078125,747.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.3984267115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254463315010072,0.925455629825592,-9.268816938856617e-06,0.0,0.0004043524677399,0.0,0.0,106.5459213256836,0.0,0.0,0.0,0.5401169061660767,4.0,0.0,1.0
493440,293.1307678222656,297.1499938964844,293.1499938964844,0.7750511765480042,-11549.044921875,304.1474914550781,0.9990000128746032,0.9136794209480286,0.7349278330802917,293.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.3589840531349182,0.050000000745058,0.053742166608572,293.1300354003906,297.1499938964844,293.1499938964844,0.052886139601469,-1120.991455078125,304.1467590332031,0.4843349754810333,0.0955231711268425,0.0713385716080665,293.12713623046875,297.1499938964844,293.1499938964844,0.1852033734321594,-3952.97705078125,304.14697265625,0.6887352466583252,0.2595695853233337,0.2515584230422973,293.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.3589840531349182,0.050000000745058,0.2549297213554382,291.14581298828125,291.1499938964844,258.6595764160156,257.5987548828125,280.58966064453125,294.3254699707031,291.14532470703125,1.0,0.4329745173454284,0.5841928124427795,0.5841928124427795,1.0,1.0,-1.6400842666625977,0.6319682598114014,1.0081158876419067,0.2542906105518341,0.0,0.0,0.7339495420455933,178.0421905517578,184.0,-4.942878246307373,-17424.55078125,747.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.3984267115592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254463315010072,0.925455629825592,-9.268816938856617e-06,0.0,0.0004043524677399,0.0,0.0,106.5459213256836,0.0,0.0,0.0,0.5401169061660767,4.0,0.0,1.0
493500,293.1312866210937,297.1499938964844,293.1499938964844,0.7772071957588196,-11576.7880859375,304.14404296875,0.9990000128746032,0.9138222336769104,0.7366829514503479,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.3585862517356872,0.050000000745058,0.0537723638117313,293.1288452148437,297.1499938964844,293.1499938964844,0.0533364303410053,-1126.9080810546875,304.1465148925781,0.484804093837738,0.0960086435079574,0.0716963037848472,293.1264038085937,297.1499938964844,293.1499938964844,0.1856583505868911,-3960.838623046875,304.1466979980469,0.6885740160942078,0.2600031495094299,0.2519935965538025,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.3585862517356872,0.050000000745058,0.2550729215145111,291.1422119140625,291.1499938964844,258.6376342773437,257.57916259765625,280.5827331542969,294.3238220214844,291.14166259765625,1.0,0.4339470863342285,0.5838391780853271,0.5838391780853271,1.0,1.0,-1.6433510780334473,0.6331120729446411,1.0102390050888062,0.2547458708286285,0.0,0.0,0.7348307967185974,178.87339782714844,184.0,-7.512568950653076,-17461.63671875,752.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.419921875,18000.0,0.0,0.0,0.3988394737243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267287850379944,0.9267380833625792,-9.280347512685694e-06,0.0,0.0004047713591717,0.0,0.0,106.87039947509766,0.0,0.0,0.0,0.5406786799430847,4.0,0.0,1.0
493560,293.1321716308594,297.1499938964844,293.1499938964844,0.7797170281410217,-11608.6201171875,304.1405639648437,0.9990000128746032,0.91388201713562,0.7386800050735474,293.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3581357002258301,0.050000000745058,0.0538068078458309,293.1277160644531,297.1499938964844,293.1499938964844,0.0538000650703907,-1133.0113525390625,304.1463317871094,0.4852336645126343,0.0965024381875991,0.0720637366175651,293.12567138671875,297.1499938964844,293.1499938964844,0.1861298382282257,-3968.977783203125,304.1464233398437,0.6883432269096375,0.2604421079158783,0.2524391412734985,293.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.3581357002258301,0.050000000745058,0.2552363276481628,291.1382751464844,291.1499938964844,258.615966796875,257.5597229003906,280.5766906738281,294.3232116699219,291.1376953125,1.0,0.4350366294384002,0.583452582359314,0.583452582359314,1.0,1.0,-1.64696204662323,0.6343793272972107,1.0125826597213743,0.2552567422389984,0.0,0.0,0.736009418964386,179.819580078125,187.0,-9.238842964172363,-17501.767578125,757.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951110839844,308.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6875,18000.0,0.0,0.0,0.399273544549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286563992500304,0.9286656975746156,-9.298959412262777e-06,0.0,0.0004052119038533,0.0,0.0,107.37002563476562,0.0,0.0,0.0,0.5415260195732117,4.0,0.0,1.0
493620,293.135009765625,297.1499938964844,293.1499938964844,0.7856018543243408,-11681.931640625,304.1339416503906,0.9990000128746032,0.9137609004974364,0.7432523369789124,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3571125864982605,0.050000000745058,0.0538860224187374,293.1255187988281,297.1499938964844,293.1499938964844,0.0547552593052387,-1145.616455078125,304.1459655761719,0.4859963357448578,0.0975091904401779,0.0728212967514991,293.1243591308594,297.1499938964844,293.1499938964844,0.1871021836996078,-3985.726318359375,304.14599609375,0.6877152919769287,0.2613297402858734,0.2533521056175232,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3571125864982605,0.050000000745058,0.2556120753288269,291.13006591796875,291.1499938964844,258.57330322265625,257.5212707519531,280.5658264160156,294.3245849609375,291.12945556640625,1.0,0.4374948441982269,0.5826793313026428,0.5826793313026428,1.0,1.0,-1.6550029516220093,0.637260377407074,1.01774263381958,0.2564641237258911,0.0,0.0,0.7392230033874512,181.99122619628903,175.0,-10.954143524169922,-17589.880859375,770.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,308.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.322265625,18000.0,0.0,0.0,0.4002552628517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934446394443512,0.9344557523727416,-9.358276656712404e-06,0.0,0.0004062082152813,0.0,0.0,108.90807342529295,0.0,0.0,0.0,0.5440839529037476,4.0,0.0,1.0
493680,293.135009765625,297.1499938964844,293.1499938964844,0.7856018543243408,-11681.931640625,304.1339416503906,0.9990000128746032,0.9137609004974364,0.7432523369789124,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3571125864982605,0.050000000745058,0.0538860224187374,293.1255187988281,297.1499938964844,293.1499938964844,0.0547552593052387,-1145.616455078125,304.1459655761719,0.4859963357448578,0.0975091904401779,0.0728212967514991,293.1243591308594,297.1499938964844,293.1499938964844,0.1871021836996078,-3985.726318359375,304.14599609375,0.6877152919769287,0.2613297402858734,0.2533521056175232,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3571125864982605,0.050000000745058,0.2556120753288269,291.13006591796875,291.1499938964844,258.57330322265625,257.5212707519531,280.5658264160156,294.3245849609375,291.12945556640625,1.0,0.4374948441982269,0.5826793313026428,0.5826793313026428,1.0,1.0,-1.6550029516220093,0.637260377407074,1.01774263381958,0.2564641237258911,0.0,0.0,0.7392230033874512,181.99122619628903,175.0,-10.954143524169922,-17589.880859375,770.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,308.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.322265625,18000.0,0.0,0.0,0.4002552628517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934446394443512,0.9344557523727416,-9.358276656712404e-06,0.0,0.0004062082152813,0.0,0.0,108.90807342529295,0.0,0.0,0.0,0.5440839529037476,4.0,0.0,1.0
493740,293.1324768066406,297.1499938964844,293.1499938964844,0.7807930111885071,-11614.4814453125,304.1478576660156,0.9990000128746032,0.9146273136138916,0.7384827136993408,293.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.3581799864768982,0.050000000745058,0.053803339600563,293.1228942871094,297.1499938964844,293.1499938964844,0.0555613040924072,-1156.1444091796875,304.1459655761719,0.4888209998607635,0.098657876253128,0.073522925376892,293.1226501464844,297.1499938964844,293.1499938964844,0.1877671033143997,-3996.827392578125,304.1462707519531,0.6900826692581177,0.2623205184936523,0.2541652321815491,293.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.3581799864768982,0.050000000745058,0.2552198767662048,291.1348876953125,291.1499938964844,258.5315246582031,257.4833374023437,280.5618591308594,294.315673828125,291.13629150390625,1.0,0.4349639415740967,0.5819061398506165,0.5819061398506165,1.0,1.0,-1.6505354642868042,0.6346933245658875,1.0158421993255615,0.254960298538208,0.0,0.0,0.7412742376327515,179.80934143066406,178.0,8.603018760681152,-17601.06640625,760.4728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,308.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6640625,18000.0,0.0,0.0,0.4013140499591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940966546535492,0.9409760236740112,-9.434192179469392e-06,0.0,0.0004072827287018,0.0,0.0,110.7334976196289,0.0,0.0,0.0,0.5469360947608948,4.0,0.0,1.0
493800,293.1324768066406,297.1499938964844,293.1499938964844,0.7807930111885071,-11614.4814453125,304.1478576660156,0.9990000128746032,0.9146273136138916,0.7384827136993408,293.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.3581799864768982,0.050000000745058,0.053803339600563,293.1228942871094,297.1499938964844,293.1499938964844,0.0555613040924072,-1156.1444091796875,304.1459655761719,0.4888209998607635,0.098657876253128,0.073522925376892,293.1226501464844,297.1499938964844,293.1499938964844,0.1877671033143997,-3996.827392578125,304.1462707519531,0.6900826692581177,0.2623205184936523,0.2541652321815491,293.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.3581799864768982,0.050000000745058,0.2552198767662048,291.1348876953125,291.1499938964844,258.5315246582031,257.4833374023437,280.5618591308594,294.315673828125,291.13629150390625,1.0,0.4349639415740967,0.5819061398506165,0.5819061398506165,1.0,1.0,-1.6505354642868042,0.6346933245658875,1.0158421993255615,0.254960298538208,0.0,0.0,0.7412742376327515,179.80934143066406,178.0,8.603018760681152,-17601.06640625,760.4728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,308.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6640625,18000.0,0.0,0.0,0.4013140499591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940966546535492,0.9409760236740112,-9.434192179469392e-06,0.0,0.0004072827287018,0.0,0.0,110.7334976196289,0.0,0.0,0.0,0.5469360947608948,4.0,0.0,1.0
493860,293.1253967285156,297.1499938964844,293.1499938964844,0.7780898809432983,-11579.5771484375,304.1526794433594,0.9990000128746032,0.916515588760376,0.736587643623352,293.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3586075603961944,0.050000000745058,0.0537706539034843,293.1196594238281,297.1499938964844,293.1499938964844,0.0565561018884182,-1169.1806640625,304.1456298828125,0.4913755357265472,0.0999999418854713,0.0744131803512573,293.1206359863281,297.1499938964844,293.1499938964844,0.1885092258453369,-4009.229736328125,304.146240234375,0.6916742920875549,0.2634254395961761,0.255157470703125,293.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3586075603961944,0.050000000745058,0.255064845085144,291.1458435058594,291.1499938964844,258.49053955078125,257.4458923339844,280.5508728027344,294.3011779785156,291.1459045410156,1.0,0.4345781207084656,0.5811343193054199,0.5811343193054199,1.0,1.0,-1.6502881050109863,0.633988082408905,1.0162999629974363,0.2542467713356018,0.0,0.0,0.7408400177955627,178.97442626953125,181.0,8.38758373260498,-17615.607421875,757.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,308.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.4021981358528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415475130081176,0.9415569305419922,-9.452699487155767e-06,0.0,0.0004081799706909,0.0,0.0,110.9972152709961,0.0,0.0,0.0,0.5472790002822876,4.0,0.0,1.0
493920,293.1253967285156,297.1499938964844,293.1499938964844,0.7780898809432983,-11579.5771484375,304.1526794433594,0.9990000128746032,0.916515588760376,0.736587643623352,293.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3586075603961944,0.050000000745058,0.0537706539034843,293.1196594238281,297.1499938964844,293.1499938964844,0.0565561018884182,-1169.1806640625,304.1456298828125,0.4913755357265472,0.0999999418854713,0.0744131803512573,293.1206359863281,297.1499938964844,293.1499938964844,0.1885092258453369,-4009.229736328125,304.146240234375,0.6916742920875549,0.2634254395961761,0.255157470703125,293.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3586075603961944,0.050000000745058,0.255064845085144,291.1458435058594,291.1499938964844,258.49053955078125,257.4458923339844,280.5508728027344,294.3011779785156,291.1459045410156,1.0,0.4345781207084656,0.5811343193054199,0.5811343193054199,1.0,1.0,-1.6502881050109863,0.633988082408905,1.0162999629974363,0.2542467713356018,0.0,0.0,0.7408400177955627,178.97442626953125,181.0,8.38758373260498,-17615.607421875,757.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,308.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.4021981358528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415475130081176,0.9415569305419922,-9.452699487155767e-06,0.0,0.0004081799706909,0.0,0.0,110.9972152709961,0.0,0.0,0.0,0.5472790002822876,4.0,0.0,1.0
493980,293.1217346191406,297.1499938964844,293.1499938964844,0.7791028022766113,-11593.541015625,304.1499938964844,0.9990000128746032,0.9178889393806458,0.7375246286392212,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3583957850933075,0.050000000745058,0.0537867881357669,293.1166687011719,297.1499938964844,293.1499938964844,0.0577159523963928,-1184.586181640625,304.1451721191406,0.4934229552745819,0.1013787314295768,0.0753856152296066,293.1187438964844,297.1499938964844,293.1499938964844,0.1895263642072677,-4026.585205078125,304.1457824707031,0.6923987865447998,0.264553040266037,0.2562340497970581,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3583957850933075,0.050000000745058,0.2551413774490356,291.1441345214844,291.1499938964844,258.4502868652344,257.40887451171875,280.54052734375,294.2939147949219,291.14385986328125,1.0,0.4353728294372558,0.5803624987602234,0.5803624987602234,1.0,1.0,-1.6539828777313232,0.634972333908081,1.0190105438232422,0.2544746100902557,0.0,0.0,0.7416889071464539,179.4593963623047,184.0,-0.1820124089717865,-17657.59375,762.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.4029930531978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942643940448761,0.9426534175872804,-9.463191418035422e-06,0.0,0.0004089866997674,0.0,0.0,111.28687286376952,0.0,0.0,0.0,0.5477811098098755,4.0,0.0,1.0
494040,293.1217346191406,297.1499938964844,293.1499938964844,0.7791028022766113,-11593.541015625,304.1499938964844,0.9990000128746032,0.9178889393806458,0.7375246286392212,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3583957850933075,0.050000000745058,0.0537867881357669,293.1166687011719,297.1499938964844,293.1499938964844,0.0577159523963928,-1184.586181640625,304.1451721191406,0.4934229552745819,0.1013787314295768,0.0753856152296066,293.1187438964844,297.1499938964844,293.1499938964844,0.1895263642072677,-4026.585205078125,304.1457824707031,0.6923987865447998,0.264553040266037,0.2562340497970581,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3583957850933075,0.050000000745058,0.2551413774490356,291.1441345214844,291.1499938964844,258.4502868652344,257.40887451171875,280.54052734375,294.2939147949219,291.14385986328125,1.0,0.4353728294372558,0.5803624987602234,0.5803624987602234,1.0,1.0,-1.6539828777313232,0.634972333908081,1.0190105438232422,0.2544746100902557,0.0,0.0,0.7416889071464539,179.4593963623047,184.0,-0.1820124089717865,-17657.59375,762.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.4029930531978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942643940448761,0.9426534175872804,-9.463191418035422e-06,0.0,0.0004089866997674,0.0,0.0,111.28687286376952,0.0,0.0,0.0,0.5477811098098755,4.0,0.0,1.0
494100,293.1209411621094,297.1499938964844,293.1499938964844,0.7804986834526062,-11611.751953125,304.1474609375,0.9990000128746032,0.9184011220932008,0.7386853098869324,293.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3581341803073883,0.050000000745058,0.0538068152964115,293.11529541015625,297.1499938964844,293.1499938964844,0.058316271752119,-1192.6019287109375,304.1449584960937,0.4942979216575622,0.1020678952336311,0.0758823156356811,293.1178894042969,297.1499938964844,293.1499938964844,0.1900744140148162,-4035.952392578125,304.14556884765625,0.6925409436225891,0.2651156783103943,0.2567852437496185,293.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3581341803073883,0.050000000745058,0.2552363574504852,291.1416931152344,291.1499938964844,258.430419921875,257.3905029296875,280.535888671875,294.29254150390625,291.14129638671875,1.0,0.4360997676849365,0.5799765586853027,0.5799765586853027,1.0,1.0,-1.656771898269653,0.6358691453933716,1.0209027528762815,0.2548030912876129,0.0,0.0,0.7424864172935486,180.02444458007812,184.0,-3.5808663368225098,-17686.44140625,765.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,308.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.68359375,18000.0,0.0,0.0,0.4033938646316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438623785972596,0.9438718557357788,-9.4750303105684e-06,0.0,0.0004093934840057,0.0,0.0,111.61082458496094,0.0,0.0,0.0,0.5483222007751465,4.0,0.0,1.0
494160,293.1207580566406,297.1499938964844,293.1499938964844,0.7823683023452759,-11635.7451171875,304.14453125,0.9990000128746032,0.9188094735145568,0.740192711353302,293.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3577955663204193,0.050000000745058,0.0538328699767589,293.1140441894531,297.1499938964844,293.1499938964844,0.058924201875925,-1200.745361328125,304.144775390625,0.4950928688049316,0.102754883468151,0.0763822942972183,293.1170959472656,297.1499938964844,293.1499938964844,0.1906403452157974,-4045.627197265625,304.1453552246094,0.6925707459449768,0.2656755745410919,0.2573403418064117,293.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3577955663204193,0.050000000745058,0.255359947681427,291.1384582519531,291.1499938964844,258.41070556640625,257.3722229003906,280.53143310546875,294.2923889160156,291.1379699707031,1.0,0.4369912147521972,0.5795979499816895,0.5795979499816895,1.0,1.0,-1.6600276231765747,0.636971652507782,1.0230560302734375,0.2552430927753448,0.0,0.0,0.7435775399208069,180.75210571289065,187.0,-6.362043857574463,-17719.640625,770.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,308.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.125,18000.0,0.0,0.0,0.403814435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456371665000916,0.9456466436386108,-9.4927800091682e-06,0.0,0.0004098203207831,0.0,0.0,112.0880355834961,0.0,0.0,0.0,0.5491102337837219,4.0,0.0,1.0
494220,293.1217956542969,297.1499938964844,293.1499938964844,0.7872568964958191,-11697.2939453125,304.1382141113281,0.9990000128746032,0.9193376302719116,0.744020402431488,293.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3569414913654327,0.050000000745058,0.0538992807269096,293.11181640625,297.1499938964844,293.1499938964844,0.0601509138941764,-1217.248291015625,304.1444702148437,0.4964861869812011,0.1041197255253791,0.0773870646953582,293.1157531738281,297.1499938964844,293.1499938964844,0.1918033808469772,-4065.4912109375,304.1449584960937,0.6923649311065674,0.2667843699455261,0.258455365896225,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3569414913654327,0.050000000745058,0.2556749880313873,291.13067626953125,291.1499938964844,258.3717041015625,257.3359069824219,280.5234680175781,294.2950744628906,291.13006591796875,1.0,0.439158946275711,0.5788407325744629,0.5788407325744629,1.0,1.0,-1.6676256656646729,0.6396427750587463,1.0279829502105713,0.2563704550266266,0.0,0.0,0.7466703653335571,182.5928497314453,190.0,-9.881746292114258,-17797.078125,781.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.33203125,18000.0,0.0,0.0,0.4047639667987823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510835409164428,0.9510930776596068,-9.549450624035671e-06,0.0,0.0004107839486096,0.0,0.0,113.57909393310548,0.0,0.0,0.0,0.5515320897102356,4.0,0.0,1.0
494280,293.1217956542969,297.1499938964844,293.1499938964844,0.7872568964958191,-11697.2939453125,304.1382141113281,0.9990000128746032,0.9193376302719116,0.744020402431488,293.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3569414913654327,0.050000000745058,0.0538992807269096,293.11181640625,297.1499938964844,293.1499938964844,0.0601509138941764,-1217.248291015625,304.1444702148437,0.4964861869812011,0.1041197255253791,0.0773870646953582,293.1157531738281,297.1499938964844,293.1499938964844,0.1918033808469772,-4065.4912109375,304.1449584960937,0.6923649311065674,0.2667843699455261,0.258455365896225,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3569414913654327,0.050000000745058,0.2556749880313873,291.13067626953125,291.1499938964844,258.3717041015625,257.3359069824219,280.5234680175781,294.2950744628906,291.13006591796875,1.0,0.439158946275711,0.5788407325744629,0.5788407325744629,1.0,1.0,-1.6676256656646729,0.6396427750587463,1.0279829502105713,0.2563704550266266,0.0,0.0,0.7466703653335571,182.5928497314453,190.0,-9.881746292114258,-17797.078125,781.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.33203125,18000.0,0.0,0.0,0.4047639667987823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510835409164428,0.9510930776596068,-9.549450624035671e-06,0.0,0.0004107839486096,0.0,0.0,113.57909393310548,0.0,0.0,0.0,0.5515320897102356,4.0,0.0,1.0
494340,293.1244506835937,297.1499938964844,293.1499938964844,0.7933055758476257,-11771.9462890625,304.132080078125,0.9990000128746032,0.9195159077644348,0.7486401200294495,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.3559215366840362,0.050000000745058,0.0539798885583877,293.10992431640625,297.1499938964844,293.1499938964844,0.061377927660942,-1233.83935546875,304.1442565917969,0.497675746679306,0.1054701656103134,0.0783926546573638,293.1146545410156,297.1499938964844,293.1499938964844,0.1929803788661956,-4085.547119140625,304.1446838378906,0.6918990612030029,0.2678763568401336,0.2595691680908203,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.3559215366840362,0.050000000745058,0.2560573518276214,291.122314453125,291.1499938964844,258.33319091796875,257.29986572265625,280.5165405273437,294.3008728027344,291.1217346191406,1.0,0.4417004287242889,0.5780835151672363,0.5780835151672363,1.0,1.0,-1.6762720346450806,0.642761766910553,1.0335103273391724,0.2577346861362457,0.0,0.0,0.7509266138076782,184.81629943847656,178.0,-11.165682792663574,-17885.982421875,794.7940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.8671875,18000.0,0.0,0.0,0.4059256613254547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590917825698853,0.9591014385223388,-9.636131835577544e-06,0.0,0.0004119629447814,0.0,0.0,115.8219985961914,0.0,0.0,0.0,0.5551067590713501,4.0,0.0,1.0
494400,293.1244506835937,297.1499938964844,293.1499938964844,0.7933055758476257,-11771.9462890625,304.132080078125,0.9990000128746032,0.9195159077644348,0.7486401200294495,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.3559215366840362,0.050000000745058,0.0539798885583877,293.10992431640625,297.1499938964844,293.1499938964844,0.061377927660942,-1233.83935546875,304.1442565917969,0.497675746679306,0.1054701656103134,0.0783926546573638,293.1146545410156,297.1499938964844,293.1499938964844,0.1929803788661956,-4085.547119140625,304.1446838378906,0.6918990612030029,0.2678763568401336,0.2595691680908203,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.3559215366840362,0.050000000745058,0.2560573518276214,291.122314453125,291.1499938964844,258.33319091796875,257.29986572265625,280.5165405273437,294.3008728027344,291.1217346191406,1.0,0.4417004287242889,0.5780835151672363,0.5780835151672363,1.0,1.0,-1.6762720346450806,0.642761766910553,1.0335103273391724,0.2577346861362457,0.0,0.0,0.7509266138076782,184.81629943847656,178.0,-11.165682792663574,-17885.982421875,794.7940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.8671875,18000.0,0.0,0.0,0.4059256613254547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590917825698853,0.9591014385223388,-9.636131835577544e-06,0.0,0.0004119629447814,0.0,0.0,115.8219985961914,0.0,0.0,0.0,0.5551067590713501,4.0,0.0,1.0
