time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494460,293.12188720703125,297.1499938964844,293.1499938964844,0.7885753512382507,-11705.021484375,304.146484375,0.9990000128746032,0.9206599593162536,0.7439137697219849,293.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3569649755954742,0.050000000745058,0.0538973547518253,293.10772705078125,297.1499938964844,293.1499938964844,0.062416274100542,-1247.783935546875,304.1444702148437,0.5009046792984009,0.1069286912679672,0.0793166682124137,293.11328125,297.1499938964844,293.1499938964844,0.1938058882951736,-4099.21630859375,304.1451110839844,0.6944003701210022,0.2690474689006805,0.2605578601360321,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3569649755954742,0.050000000745058,0.2556658387184143,291.1278076171875,291.1499938964844,258.2950744628906,257.2640686035156,280.517578125,294.29608154296875,291.1292419433594,1.0,0.4392464756965637,0.5772520899772644,0.5772520899772644,1.0,1.0,-1.6723356246948242,0.640350341796875,1.0319851636886597,0.2563243508338928,0.0,0.0,0.7538923025131226,182.6491241455078,181.0,9.34865379333496,-17897.1171875,785.5000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.001953125,18000.0,0.0,0.0,0.4072185754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677123427391052,0.9677220582962036,-9.739062079461291e-06,0.0,0.0004132750909775,0.0,0.0,118.34984588623048,0.0,0.0,0.0,0.558925449848175,4.0,0.0,1.0
494520,293.12188720703125,297.1499938964844,293.1499938964844,0.7885753512382507,-11705.021484375,304.146484375,0.9990000128746032,0.9206599593162536,0.7439137697219849,293.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3569649755954742,0.050000000745058,0.0538973547518253,293.10772705078125,297.1499938964844,293.1499938964844,0.062416274100542,-1247.783935546875,304.1444702148437,0.5009046792984009,0.1069286912679672,0.0793166682124137,293.11328125,297.1499938964844,293.1499938964844,0.1938058882951736,-4099.21630859375,304.1451110839844,0.6944003701210022,0.2690474689006805,0.2605578601360321,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3569649755954742,0.050000000745058,0.2556658387184143,291.1278076171875,291.1499938964844,258.2950744628906,257.2640686035156,280.517578125,294.29608154296875,291.1292419433594,1.0,0.4392464756965637,0.5772520899772644,0.5772520899772644,1.0,1.0,-1.6723356246948242,0.640350341796875,1.0319851636886597,0.2563243508338928,0.0,0.0,0.7538923025131226,182.6491241455078,181.0,9.34865379333496,-17897.1171875,785.5000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87701416015625,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.001953125,18000.0,0.0,0.0,0.4072185754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677123427391052,0.9677220582962036,-9.739062079461291e-06,0.0,0.0004132750909775,0.0,0.0,118.34984588623048,0.0,0.0,0.0,0.558925449848175,4.0,0.0,1.0
494580,293.1148681640625,297.1499938964844,293.1499938964844,0.7858744263648987,-11669.8232421875,304.1517639160156,0.9990000128746032,0.92280250787735,0.742058277130127,293.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3573779761791229,0.050000000745058,0.0538651086390018,293.1050109863281,297.1499938964844,293.1499938964844,0.0636021196842193,-1263.7686767578125,304.1443176269531,0.5038431882858276,0.1085480451583862,0.080406479537487,293.11163330078125,297.1499938964844,293.1499938964844,0.1946737617254257,-4113.57763671875,304.145263671875,0.6961036920547485,0.2703104615211487,0.2617043852806091,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3573779761791229,0.050000000745058,0.2555128931999206,291.1401062011719,291.1499938964844,258.2573547363281,257.2284851074219,280.5114440917969,294.2855224609375,291.14031982421875,1.0,0.4389283955097198,0.5764207243919373,0.5764207243919373,1.0,1.0,-1.672563552856445,0.6397712230682373,1.032792329788208,0.2556755840778351,0.0,0.0,0.7541384100914001,181.8362274169922,184.0,10.185738563537598,-17913.001953125,783.3696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,308.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.4083687663078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970096230506897,0.9701060652732848,-9.779933861864263e-06,0.0,0.0004144423874095,0.0,0.0,119.16360473632812,0.0,0.0,0.0,0.5600789785385132,4.0,0.0,1.0
494640,293.1148681640625,297.1499938964844,293.1499938964844,0.7858744263648987,-11669.8232421875,304.1517639160156,0.9990000128746032,0.92280250787735,0.742058277130127,293.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3573779761791229,0.050000000745058,0.0538651086390018,293.1050109863281,297.1499938964844,293.1499938964844,0.0636021196842193,-1263.7686767578125,304.1443176269531,0.5038431882858276,0.1085480451583862,0.080406479537487,293.11163330078125,297.1499938964844,293.1499938964844,0.1946737617254257,-4113.57763671875,304.145263671875,0.6961036920547485,0.2703104615211487,0.2617043852806091,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3573779761791229,0.050000000745058,0.2555128931999206,291.1401062011719,291.1499938964844,258.2573547363281,257.2284851074219,280.5114440917969,294.2855224609375,291.14031982421875,1.0,0.4389283955097198,0.5764207243919373,0.5764207243919373,1.0,1.0,-1.672563552856445,0.6397712230682373,1.032792329788208,0.2556755840778351,0.0,0.0,0.7541384100914001,181.8362274169922,184.0,10.185738563537598,-17913.001953125,783.3696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,308.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.4083687663078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970096230506897,0.9701060652732848,-9.779933861864263e-06,0.0,0.0004144423874095,0.0,0.0,119.16360473632812,0.0,0.0,0.0,0.5600789785385132,4.0,0.0,1.0
494700,293.1127319335937,297.1499938964844,293.1499938964844,0.7860457897186279,-11672.380859375,304.151123046875,0.9990000128746032,0.92367023229599,0.742287814617157,293.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.3573267161846161,0.050000000745058,0.0538690835237503,293.103759765625,297.1499938964844,293.1499938964844,0.0642588809132576,-1272.719482421875,304.1441650390625,0.5050972700119019,0.1093648225069046,0.080980084836483,293.1108703613281,297.1499938964844,293.1499938964844,0.1952241659164428,-4122.85595703125,304.1451110839844,0.6965969800949097,0.2709465622901916,0.2623076438903808,293.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.3573267161846161,0.050000000745058,0.255531758069992,291.1407165527344,291.1499938964844,258.23858642578125,257.2107238769531,280.50836181640625,294.282958984375,291.1407165527344,1.0,0.4392342269420624,0.5760050415992737,0.5760050415992737,1.0,1.0,-1.6742786169052124,0.6401663422584534,1.0341122150421145,0.2557340860366821,0.0,0.0,0.7546923756599426,181.9732666015625,184.0,5.879119873046875,-17931.41015625,785.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739013671875,308.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.6015625,18000.0,0.0,0.0,0.4089088439941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711112380027772,0.971121072769165,-9.792105629458092e-06,0.0,0.0004149904998484,0.0,0.0,119.46493530273438,0.0,0.0,0.0,0.5605519413948059,4.0,0.0,1.0
494760,293.111328125,297.1499938964844,293.1499938964844,0.7868553400039673,-11683.138671875,304.1494445800781,0.9990000128746032,0.9244168996810912,0.7430266737937927,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3571620583534241,0.050000000745058,0.0538819059729576,293.10260009765625,297.1499938964844,293.1499938964844,0.0649276450276374,-1281.8702392578125,304.1440124511719,0.506235659122467,0.1101770177483558,0.0815586298704147,293.11016845703125,297.1499938964844,293.1499938964844,0.195803627371788,-4132.6455078125,304.1449584960937,0.6969268918037415,0.2715801894664764,0.2629188597202301,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.3571620583534241,0.050000000745058,0.2555925548076629,291.1400451660156,291.1499938964844,258.2198791503906,257.1930236816406,280.5048522949219,294.28192138671875,291.1398620605469,1.0,0.439781904220581,0.5756341218948364,0.5756341218948364,1.0,1.0,-1.6766818761825562,0.6408916711807251,1.035790205001831,0.255981981754303,0.0,0.0,0.7554161548614502,182.3489685058593,187.0,1.8235520124435425,-17955.841796875,788.0797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.70703125,18000.0,0.0,0.0,0.4094424545764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723884463310242,0.9723982214927672,-9.80629829427926e-06,0.0,0.0004155320348218,0.0,0.0,119.83483123779295,0.0,0.0,0.0,0.5611303448677063,4.0,0.0,1.0
494820,293.1104736328125,297.1499938964844,293.1499938964844,0.7900837659835815,-11724.6708984375,304.14422607421875,0.9990000128746032,0.9255768656730652,0.7456981539726257,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3565692901611328,0.050000000745058,0.0539283864200115,293.1006164550781,297.1499938964844,293.1499938964844,0.0662845894694328,-1300.5418701171875,304.14373779296875,0.5082133412361145,0.1117806807160377,0.0827182233333587,293.1089782714844,297.1499938964844,293.1499938964844,0.1970303207635879,-4153.404296875,304.14459228515625,0.6971960663795471,0.2728335857391357,0.2641511261463165,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3565692901611328,0.050000000745058,0.2558130621910095,291.13543701171875,291.1499938964844,258.1825866699219,257.1576538085937,280.4983825683594,294.28369140625,291.135009765625,1.0,0.4414416253566742,0.5748922824859619,0.5748922824859619,1.0,1.0,-1.683080554008484,0.6430305242538452,1.040050029754639,0.2568396925926208,0.0,0.0,0.7576375603675842,183.6620483398437,190.0,-4.7266764640808105,-18018.978515625,796.9097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,308.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.341796875,18000.0,0.0,0.0,0.4105375409126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761936068534852,0.976203441619873,-9.847395631368272e-06,0.0,0.0004166434227954,0.0,0.0,120.93038177490234,0.0,0.0,0.0,0.562843918800354,4.0,0.0,1.0
494880,293.1104736328125,297.1499938964844,293.1499938964844,0.7900837659835815,-11724.6708984375,304.14422607421875,0.9990000128746032,0.9255768656730652,0.7456981539726257,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3565692901611328,0.050000000745058,0.0539283864200115,293.1006164550781,297.1499938964844,293.1499938964844,0.0662845894694328,-1300.5418701171875,304.14373779296875,0.5082133412361145,0.1117806807160377,0.0827182233333587,293.1089782714844,297.1499938964844,293.1499938964844,0.1970303207635879,-4153.404296875,304.14459228515625,0.6971960663795471,0.2728335857391357,0.2641511261463165,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3565692901611328,0.050000000745058,0.2558130621910095,291.13543701171875,291.1499938964844,258.1825866699219,257.1576538085937,280.4983825683594,294.28369140625,291.135009765625,1.0,0.4414416253566742,0.5748922824859619,0.5748922824859619,1.0,1.0,-1.683080554008484,0.6430305242538452,1.040050029754639,0.2568396925926208,0.0,0.0,0.7576375603675842,183.6620483398437,190.0,-4.7266764640808105,-18018.978515625,796.9097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,308.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.341796875,18000.0,0.0,0.0,0.4105375409126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761936068534852,0.976203441619873,-9.847395631368272e-06,0.0,0.0004166434227954,0.0,0.0,120.93038177490234,0.0,0.0,0.0,0.562843918800354,4.0,0.0,1.0
494940,293.1116638183594,297.1499938964844,293.1499938964844,0.7949267029762268,-11785.458984375,304.1380920410156,0.9990000128746032,0.9263402223587036,0.7495255470275879,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.3557269275188446,0.050000000745058,0.053995281457901,293.0990600585937,297.1499938964844,293.1499938964844,0.0676431283354759,-1319.3502197265625,304.1435546875,0.5098731517791748,0.1133531406521797,0.0838716998696327,293.1080322265625,297.1499938964844,293.1499938964844,0.1982995867729187,-4174.87109375,304.144287109375,0.6970812082290649,0.2740650177001953,0.2653838098049164,293.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.3557269275188446,0.050000000745058,0.2561303675174713,291.128662109375,291.1499938964844,258.1454162597656,257.122314453125,280.4928283691406,294.2894592285156,291.128173828125,1.0,0.4436455368995666,0.5741504430770874,0.5741504430770874,1.0,1.0,-1.6910014152526855,0.645821750164032,1.0451796054840088,0.2580365538597107,0.0,0.0,0.7609297037124634,185.52511596679688,193.0,-8.382283210754395,-18097.490234375,808.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.98828125,18000.0,0.0,0.0,0.4117411673069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821370244026184,0.982146978378296,-9.912793757393956e-06,0.0,0.0004178649396635,0.0,0.0,122.66413879394533,0.0,0.0,0.0,0.565516471862793,4.0,0.0,1.0
495000,293.1116638183594,297.1499938964844,293.1499938964844,0.7949267029762268,-11785.458984375,304.1380920410156,0.9990000128746032,0.9263402223587036,0.7495255470275879,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.3557269275188446,0.050000000745058,0.053995281457901,293.0990600585937,297.1499938964844,293.1499938964844,0.0676431283354759,-1319.3502197265625,304.1435546875,0.5098731517791748,0.1133531406521797,0.0838716998696327,293.1080322265625,297.1499938964844,293.1499938964844,0.1982995867729187,-4174.87109375,304.144287109375,0.6970812082290649,0.2740650177001953,0.2653838098049164,293.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.3557269275188446,0.050000000745058,0.2561303675174713,291.128662109375,291.1499938964844,258.1454162597656,257.122314453125,280.4928283691406,294.2894592285156,291.128173828125,1.0,0.4436455368995666,0.5741504430770874,0.5741504430770874,1.0,1.0,-1.6910014152526855,0.645821750164032,1.0451796054840088,0.2580365538597107,0.0,0.0,0.7609297037124634,185.52511596679688,193.0,-8.382283210754395,-18097.490234375,808.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.98828125,18000.0,0.0,0.0,0.4117411673069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821370244026184,0.982146978378296,-9.912793757393956e-06,0.0,0.0004178649396635,0.0,0.0,122.66413879394533,0.0,0.0,0.0,0.565516471862793,4.0,0.0,1.0
495060,293.1131591796875,297.1499938964844,293.1499938964844,0.7983983159065247,-11828.35546875,304.13446044921875,0.9990000128746032,0.9266282320022584,0.7522135376930237,293.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.355140209197998,0.050000000745058,0.0540424659848213,293.0982666015625,297.1499938964844,293.1499938964844,0.0684512481093406,-1330.58447265625,304.1434936523437,0.510749876499176,0.1142809391021728,0.0845581591129303,293.1075744628906,297.1499938964844,293.1499938964844,0.1990653872489929,-4187.80029296875,304.1441345214844,0.6968808174133301,0.2747927606105804,0.2661201059818268,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.355140209197998,0.050000000745058,0.2563542127609253,291.12432861328125,291.1499938964844,258.1231384277344,257.10113525390625,280.4906921386719,294.2943420410156,291.12384033203125,1.0,0.4451513886451721,0.5736532211303711,0.5736532211303711,1.0,1.0,-1.696262001991272,0.647672176361084,1.048589825630188,0.2588251233100891,0.0,0.0,0.7633937001228333,186.8328399658203,193.0,-9.212568283081056,-18149.666015625,816.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.525390625,18000.0,0.0,0.0,0.4125451147556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867705702781676,0.9867805242538452,-9.964922355720772e-06,0.0,0.0004186808364465,0.0,0.0,124.03614044189452,0.0,0.0,0.0,0.5676037073135376,4.0,0.0,1.0
495120,293.1144104003906,297.1499938964844,293.1499938964844,0.8008878231048584,-11858.845703125,304.13214111328125,0.9990000128746032,0.9267558455467224,0.7541255950927734,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.3547252714633941,0.050000000745058,0.0540761351585388,293.0978088378906,297.1499938964844,293.1499938964844,0.0689850971102714,-1338.0223388671875,304.1434631347656,0.5112942457199097,0.1148931011557579,0.0850128978490829,293.1072998046875,297.1499938964844,293.1499938964844,0.1995732188224792,-4196.36083984375,304.1440734863281,0.6967065334320068,0.2752734422683716,0.2666088342666626,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.3547252714633941,0.050000000745058,0.2565138936042785,291.1215515136719,291.1499938964844,258.1083068847656,257.0870056152344,280.489501953125,294.2980651855469,291.12109375,1.0,0.4462112784385681,0.5733217597007751,0.5733217597007751,1.0,1.0,-1.6999225616455078,0.6489694118499756,1.0509531497955322,0.2593823671340942,0.0,0.0,0.7652072310447693,187.7641448974609,181.0,-9.406062126159668,-18186.1015625,822.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,308.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.501953125,18000.0,0.0,0.0,0.4131224155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902593493461608,0.9902693629264832,-1.0004766409110744e-05,0.0,0.0004192667256575,0.0,0.0,125.08045959472656,0.0,0.0,0.0,0.5691778659820557,4.0,0.0,1.0
495180,293.1119384765625,297.1499938964844,293.1499938964844,0.7960829734802246,-11791.0263671875,304.14666748046875,0.9990000128746032,0.9281336665153505,0.7493935823440552,293.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.3557556271553039,0.050000000745058,0.0539928935468196,293.0962829589844,297.1499938964844,293.1499938964844,0.0701227113604545,-1353.753662109375,304.1437683105469,0.514915943145752,0.116524301469326,0.0860599279403686,293.1063232421875,297.1499938964844,293.1499938964844,0.200483962893486,-4211.31396484375,304.1445617675781,0.6992806792259216,0.2765552997589111,0.267702579498291,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.3557556271553039,0.050000000745058,0.256119042634964,291.12811279296875,291.1499938964844,258.0711364746094,257.0516052246094,280.49298095703125,294.2961120605469,291.1296081542969,1.0,0.4437883198261261,0.5724931359291077,0.5724931359291077,1.0,1.0,-1.6962482929229736,0.6466453671455383,1.0496028661727903,0.2580195069313049,0.0,0.0,0.7680503129959106,185.5836334228516,184.0,10.686941146850586,-18196.775390625,812.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.03515625,18000.0,0.0,0.0,0.4145887494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986261129379272,0.9986361861228944,-1.010864980344195e-05,0.0,0.0004207548627164,0.0,0.0,127.68131256103516,0.0,0.0,0.0,0.572917640209198,4.0,0.0,1.0
495240,293.1119384765625,297.1499938964844,293.1499938964844,0.7960829734802246,-11791.0263671875,304.14666748046875,0.9990000128746032,0.9281336665153505,0.7493935823440552,293.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.3557556271553039,0.050000000745058,0.0539928935468196,293.0962829589844,297.1499938964844,293.1499938964844,0.0701227113604545,-1353.753662109375,304.1437683105469,0.514915943145752,0.116524301469326,0.0860599279403686,293.1063232421875,297.1499938964844,293.1499938964844,0.200483962893486,-4211.31396484375,304.1445617675781,0.6992806792259216,0.2765552997589111,0.267702579498291,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.3557556271553039,0.050000000745058,0.256119042634964,291.12811279296875,291.1499938964844,258.0711364746094,257.0516052246094,280.49298095703125,294.2961120605469,291.1296081542969,1.0,0.4437883198261261,0.5724931359291077,0.5724931359291077,1.0,1.0,-1.6962482929229736,0.6466453671455383,1.0496028661727903,0.2580195069313049,0.0,0.0,0.7680503129959106,185.5836334228516,184.0,10.686941146850586,-18196.775390625,812.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.03515625,18000.0,0.0,0.0,0.4145887494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986261129379272,0.9986361861228944,-1.010864980344195e-05,0.0,0.0004207548627164,0.0,0.0,127.68131256103516,0.0,0.0,0.0,0.572917640209198,4.0,0.0,1.0
495300,293.1080017089844,297.1499938964844,293.1499938964844,0.7939795851707458,-11763.45703125,304.1510009765625,0.9990000128746032,0.9293892979621888,0.7479420900344849,293.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3560741543769836,0.050000000745058,0.0539674833416938,293.0952453613281,297.1499938964844,293.1499938964844,0.0707194879651069,-1361.98583984375,304.143798828125,0.5166500806808472,0.117406353354454,0.08664570748806,293.1056823730469,297.1499938964844,293.1499938964844,0.2008921355009079,-4217.908203125,304.1448059082031,0.7003244757652283,0.2772353291511535,0.2683108448982239,293.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3560741543769836,0.050000000745058,0.2559984922409057,291.13775634765625,291.1499938964844,258.0525207519531,257.03387451171875,280.4911804199219,294.291259765625,291.1386413574219,1.0,0.4434817731380462,0.5720788240432739,0.5720788240432739,1.0,1.0,-1.6957579851150513,0.6460875272750854,1.0496704578399658,0.2575267553329468,0.0,0.0,0.7678818106651306,184.9282989501953,184.0,15.614654541015623,-18202.8515625,810.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,308.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.59375,18000.0,0.0,0.0,0.4152480661869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001449584960938,1.0001550912857056,-1.0135805496247484e-05,0.0,0.0004214240179862,0.0,0.0,128.2320098876953,0.0,0.0,0.0,0.5736258029937744,4.0,0.0,1.0
495360,293.10504150390625,297.1499938964844,293.1499938964844,0.7933118939399719,-11755.025390625,304.1520080566406,0.9990000128746032,0.9305009245872498,0.7475452423095703,293.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3561614155769348,0.050000000745058,0.0539605319499969,293.09423828125,297.1499938964844,293.1499938964844,0.0713859945535659,-1371.2822265625,304.14373779296875,0.518176794052124,0.1182983666658401,0.0872604846954345,293.10504150390625,297.1499938964844,293.1499938964844,0.2014277875423431,-4226.80029296875,304.144775390625,0.7010440826416016,0.277921050786972,0.2689473628997803,293.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3561614155769348,0.050000000745058,0.2559655308723449,291.14141845703125,291.1499938964844,258.03387451171875,257.01611328125,280.48858642578125,294.28826904296875,291.1416931152344,1.0,0.4435030221939087,0.5716837048530579,0.5716837048530579,1.0,1.0,-1.6967347860336304,0.646167516708374,1.0505672693252563,0.2574212849140167,0.0,0.0,0.7680613398551941,184.77349853515625,187.0,11.666264533996582,-18214.8828125,811.0441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9453125,18000.0,0.0,0.0,0.4158678948879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006955862045288,1.0007058382034302,-1.01470986919594e-05,0.0,0.0004220530681777,0.0,0.0,128.44509887695312,0.0,0.0,0.0,0.5739298462867737,4.0,0.0,1.0
495420,293.10162353515625,297.1499938964844,293.1499938964844,0.7942230105400085,-11767.5107421875,304.14971923828125,0.9990000128746032,0.9323420524597168,0.7485055327415466,293.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.3559502065181732,0.050000000745058,0.0539773106575012,293.09246826171875,297.1499938964844,293.1499938964844,0.0727828592061996,-1390.9033203125,304.1434936523437,0.5208179354667664,0.120071068406105,0.0885144844651222,293.1039123535156,297.1499938964844,293.1499938964844,0.2026405036449432,-4247.087890625,304.1445007324219,0.701930046081543,0.2792902290821075,0.2702558040618896,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.3559502065181732,0.050000000745058,0.2560451328754425,291.14215087890625,291.1499938964844,257.99639892578125,256.98046875,280.483642578125,294.2870788574219,291.1420593261719,1.0,0.444379985332489,0.5708934664726257,0.5708934664726257,1.0,1.0,-1.7010785341262815,0.6473564505577087,1.0537220239639282,0.2577450573444366,0.0,0.0,0.7690055966377258,185.29202270507807,190.0,3.071583032608032,-18258.81640625,816.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,308.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.83203125,18000.0,0.0,0.0,0.4170321226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023406744003296,1.0023508071899414,-1.0167081200052053e-05,0.0,0.0004232345963828,0.0,0.0,128.95777893066406,0.0,0.0,0.0,0.5746990442276001,4.0,0.0,1.0
495480,293.10162353515625,297.1499938964844,293.1499938964844,0.7942230105400085,-11767.5107421875,304.14971923828125,0.9990000128746032,0.9323420524597168,0.7485055327415466,293.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.3559502065181732,0.050000000745058,0.0539773106575012,293.09246826171875,297.1499938964844,293.1499938964844,0.0727828592061996,-1390.9033203125,304.1434936523437,0.5208179354667664,0.120071068406105,0.0885144844651222,293.1039123535156,297.1499938964844,293.1499938964844,0.2026405036449432,-4247.087890625,304.1445007324219,0.701930046081543,0.2792902290821075,0.2702558040618896,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.3559502065181732,0.050000000745058,0.2560451328754425,291.14215087890625,291.1499938964844,257.99639892578125,256.98046875,280.483642578125,294.2870788574219,291.1420593261719,1.0,0.444379985332489,0.5708934664726257,0.5708934664726257,1.0,1.0,-1.7010785341262815,0.6473564505577087,1.0537220239639282,0.2577450573444366,0.0,0.0,0.7690055966377258,185.29202270507807,190.0,3.071583032608032,-18258.81640625,816.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,308.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.83203125,18000.0,0.0,0.0,0.4170321226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023406744003296,1.0023508071899414,-1.0167081200052053e-05,0.0,0.0004232345963828,0.0,0.0,128.95777893066406,0.0,0.0,0.0,0.5746990442276001,4.0,0.0,1.0
495540,293.100830078125,297.1499938964844,293.1499938964844,0.7973693013191223,-11808.0390625,304.14453125,0.9990000128746032,0.9337331652641296,0.7511619925498962,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3553687930107116,0.050000000745058,0.0540238693356514,293.091064453125,297.1499938964844,293.1499938964844,0.0742072239518165,-1411.0439453125,304.1432800292969,0.5229945182800293,0.1218123957514762,0.0897710174322128,293.1029968261719,297.1499938964844,293.1499938964844,0.2039507329463958,-4269.0654296875,304.1441345214844,0.7022650837898254,0.2806426286697387,0.27158123254776,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3553687930107116,0.050000000745058,0.2562659680843353,291.138427734375,291.1499938964844,257.95867919921875,256.9446105957031,280.4793395996094,294.2909851074219,291.1380615234375,1.0,0.4460586607456207,0.5701031684875488,0.5701031684875488,1.0,1.0,-1.7076880931854248,0.649517297744751,1.0581707954406738,0.2585695683956146,0.0,0.0,0.7707633972167969,186.6137542724609,193.0,-3.627664089202881,-18321.59765625,825.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,308.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.52734375,18000.0,0.0,0.0,0.4181751310825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052112340927124,1.0052214860916138,-1.0198841664532663e-05,0.0,0.0004243946168571,0.0,0.0,129.82693481445312,0.0,0.0,0.0,0.576003909111023,4.0,0.0,1.0
495600,293.100830078125,297.1499938964844,293.1499938964844,0.7973693013191223,-11808.0390625,304.14453125,0.9990000128746032,0.9337331652641296,0.7511619925498962,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3553687930107116,0.050000000745058,0.0540238693356514,293.091064453125,297.1499938964844,293.1499938964844,0.0742072239518165,-1411.0439453125,304.1432800292969,0.5229945182800293,0.1218123957514762,0.0897710174322128,293.1029968261719,297.1499938964844,293.1499938964844,0.2039507329463958,-4269.0654296875,304.1441345214844,0.7022650837898254,0.2806426286697387,0.27158123254776,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3553687930107116,0.050000000745058,0.2562659680843353,291.138427734375,291.1499938964844,257.95867919921875,256.9446105957031,280.4793395996094,294.2909851074219,291.1380615234375,1.0,0.4460586607456207,0.5701031684875488,0.5701031684875488,1.0,1.0,-1.7076880931854248,0.649517297744751,1.0581707954406738,0.2585695683956146,0.0,0.0,0.7707633972167969,186.6137542724609,193.0,-3.627664089202881,-18321.59765625,825.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,308.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.52734375,18000.0,0.0,0.0,0.4181751310825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052112340927124,1.0052214860916138,-1.0198841664532663e-05,0.0,0.0004243946168571,0.0,0.0,129.82693481445312,0.0,0.0,0.0,0.576003909111023,4.0,0.0,1.0
495660,293.10205078125,297.1499938964844,293.1499938964844,0.8021507263183594,-11868.05859375,304.13836669921875,0.9990000128746032,0.9347332119941713,0.7549699544906616,293.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3545421659946441,0.050000000745058,0.0540909059345722,293.09002685546875,297.1499938964844,293.1499938964844,0.0756349861621856,-1431.340087890625,304.1431579589844,0.5248188972473145,0.1235198825597763,0.0910189822316169,293.102294921875,297.1499938964844,293.1499938964844,0.2053122371435165,-4291.89794921875,304.1438293457031,0.7022193074226379,0.2819740176200866,0.2729077041149139,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3545421659946441,0.050000000745058,0.256583958864212,291.13214111328125,291.1499938964844,257.9206237792969,256.90850830078125,280.4761047363281,294.2986145019531,291.13165283203125,1.0,0.4482788145542145,0.5692834854125977,0.5692834854125977,1.0,1.0,-1.7158126831054688,0.6523017287254333,1.0635110139846802,0.2596993744373321,0.0,0.0,0.7735527157783508,188.4874725341797,196.0,-7.64067792892456,-18398.6953125,837.3735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,308.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.92578125,18000.0,0.0,0.0,0.4193825125694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010017156600952,1.0100274085998535,-1.025276924337959e-05,0.0,0.000425619946327,0.0,0.0,131.29673767089844,0.0,0.0,0.0,0.5781819820404053,4.0,0.0,1.0
495720,293.10205078125,297.1499938964844,293.1499938964844,0.8021507263183594,-11868.05859375,304.13836669921875,0.9990000128746032,0.9347332119941713,0.7549699544906616,293.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3545421659946441,0.050000000745058,0.0540909059345722,293.09002685546875,297.1499938964844,293.1499938964844,0.0756349861621856,-1431.340087890625,304.1431579589844,0.5248188972473145,0.1235198825597763,0.0910189822316169,293.102294921875,297.1499938964844,293.1499938964844,0.2053122371435165,-4291.89794921875,304.1438293457031,0.7022193074226379,0.2819740176200866,0.2729077041149139,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3545421659946441,0.050000000745058,0.256583958864212,291.13214111328125,291.1499938964844,257.9206237792969,256.90850830078125,280.4761047363281,294.2986145019531,291.13165283203125,1.0,0.4482788145542145,0.5692834854125977,0.5692834854125977,1.0,1.0,-1.7158126831054688,0.6523017287254333,1.0635110139846802,0.2596993744373321,0.0,0.0,0.7735527157783508,188.4874725341797,196.0,-7.64067792892456,-18398.6953125,837.3735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,308.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.92578125,18000.0,0.0,0.0,0.4193825125694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010017156600952,1.0100274085998535,-1.025276924337959e-05,0.0,0.000425619946327,0.0,0.0,131.29673767089844,0.0,0.0,0.0,0.5781819820404053,4.0,0.0,1.0
495780,293.10479736328125,297.1499938964844,293.1499938964844,0.8080937266349792,-11941.1865234375,304.1323547363281,0.9990000128746032,0.935392439365387,0.7595456838607788,293.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.3535594046115875,0.050000000745058,0.0541719086468219,293.0892639160156,297.1499938964844,293.1499938964844,0.0770525559782981,-1451.57763671875,304.14306640625,0.5263842344284058,0.1251955181360244,0.0922545343637466,293.101806640625,297.1499938964844,293.1499938964844,0.2066927999258041,-4315.01123046875,304.1435852050781,0.7019176483154297,0.2832846641540527,0.2742282450199127,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.3535594046115875,0.050000000745058,0.256968230009079,291.12481689453125,291.1499938964844,257.88214111328125,256.8720703125,280.47332763671875,294.308837890625,291.12432861328125,1.0,0.4508583843708038,0.5684638023376465,0.5684638023376465,1.0,1.0,-1.7249337434768677,0.6555101275444031,1.0694236755371094,0.2610402405261993,0.0,0.0,0.7773942947387695,190.737533569336,184.0,-9.609257698059082,-18486.53515625,851.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.2578125,18000.0,0.0,0.0,0.4207286834716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169717073440552,1.0169819593429563,-1.0333018508390523e-05,0.0,0.0004269861383363,0.0,0.0,133.46133422851562,0.0,0.0,0.0,0.5813400149345398,4.0,0.0,1.0
495840,293.10479736328125,297.1499938964844,293.1499938964844,0.8080937266349792,-11941.1865234375,304.1323547363281,0.9990000128746032,0.935392439365387,0.7595456838607788,293.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.3535594046115875,0.050000000745058,0.0541719086468219,293.0892639160156,297.1499938964844,293.1499938964844,0.0770525559782981,-1451.57763671875,304.14306640625,0.5263842344284058,0.1251955181360244,0.0922545343637466,293.101806640625,297.1499938964844,293.1499938964844,0.2066927999258041,-4315.01123046875,304.1435852050781,0.7019176483154297,0.2832846641540527,0.2742282450199127,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.3535594046115875,0.050000000745058,0.256968230009079,291.12481689453125,291.1499938964844,257.88214111328125,256.8720703125,280.47332763671875,294.308837890625,291.12432861328125,1.0,0.4508583843708038,0.5684638023376465,0.5684638023376465,1.0,1.0,-1.7249337434768677,0.6555101275444031,1.0694236755371094,0.2610402405261993,0.0,0.0,0.7773942947387695,190.737533569336,184.0,-9.609257698059082,-18486.53515625,851.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.2578125,18000.0,0.0,0.0,0.4207286834716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169717073440552,1.0169819593429563,-1.0333018508390523e-05,0.0,0.0004269861383363,0.0,0.0,133.46133422851562,0.0,0.0,0.0,0.5813400149345398,4.0,0.0,1.0
495900,293.1050720214844,297.1499938964844,293.1499938964844,0.80727219581604,-11927.353515625,304.1371765136719,0.9990000128746032,0.9359058737754822,0.7583227157592773,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.3538208603858948,0.050000000745058,0.0541501715779304,293.0888061523437,297.1499938964844,293.1499938964844,0.0776913911104202,-1460.68310546875,304.1431579589844,0.5280360579490662,0.1260524243116378,0.0928262323141098,293.1014709472656,297.1499938964844,293.1499938964844,0.2072832286357879,-4324.7861328125,304.1436767578125,0.7028608918190002,0.2839588224887848,0.2748289406299591,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.3538208603858948,0.050000000745058,0.2568651139736175,291.1235046386719,291.1499938964844,257.8627014160156,256.8537292480469,280.4752197265625,294.31134033203125,291.1239929199219,1.0,0.4501121938228607,0.5680540204048157,0.5680540204048157,1.0,1.0,-1.7247313261032104,0.6550408601760864,1.069690465927124,0.260731965303421,0.0,0.0,0.7793332934379578,190.18638610839844,184.0,-3.2121617794036865,-18502.1328125,849.7245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.740234375,18000.0,0.0,0.0,0.4214483201503753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021149516105652,1.0211598873138428,-1.0382798791397365e-05,0.0,0.000427716440754,0.0,0.0,134.7862548828125,0.0,0.0,0.0,0.5832281708717346,4.0,0.0,1.0
495960,293.1022644042969,297.1499938964844,293.1499938964844,0.8032935261726379,-11873.5234375,304.14678955078125,0.9990000128746032,0.9370246529579164,0.7547902464866638,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3545807898044586,0.050000000745058,0.0540876537561416,293.0881042480469,297.1499938964844,293.1499938964844,0.078267678618431,-1468.810791015625,304.14337158203125,0.5303475856781006,0.1269649118185043,0.0933970138430595,293.1009826660156,297.1499938964844,293.1499938964844,0.2077102810144424,-4331.6259765625,304.14404296875,0.7045536041259766,0.2846720218658447,0.275419682264328,293.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.3545807898044586,0.050000000745058,0.2565685510635376,291.1307678222656,291.1499938964844,257.8431396484375,256.8352966308594,280.4775390625,294.3084411621094,291.1322326660156,1.0,0.448453277349472,0.5676237940788269,0.5676237940788269,1.0,1.0,-1.7214564085006714,0.6532401442527771,1.0682162046432495,0.2596723437309265,0.0,0.0,0.7799159288406372,188.5337371826172,187.0,9.980036735534668,-18496.798828125,842.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.96484375,18000.0,0.0,0.0,0.4221299588680267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0243966579437256,1.024407148361206,-1.0427255801914724e-05,0.0,0.0004284082388039,0.0,0.0,135.87486267089844,0.0,0.0,0.0,0.5846726894378662,4.0,0.0,1.0
496020,293.0953674316406,297.1499938964844,293.1499938964844,0.8005234599113464,-11837.61328125,304.1520690917969,0.9990000128746032,0.9396419525146484,0.7529379725456238,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.3549818992614746,0.050000000745058,0.0540549866855144,293.08642578125,297.1499938964844,293.1499938964844,0.07959945499897,-1487.735107421875,304.1433410644531,0.5338650941848755,0.128874197602272,0.0946919247508049,293.099853515625,297.1499938964844,293.1499938964844,0.2087523192167282,-4348.6181640625,304.1442565917969,0.7063717842102051,0.286142349243164,0.2767625153064728,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.3549818992614746,0.050000000745058,0.2564135789871216,291.143798828125,291.1499938964844,257.8035888671875,256.798095703125,280.4742431640625,294.3020324707031,291.1440734863281,1.0,0.4481930434703827,0.5667634010314941,0.5667634010314941,1.0,1.0,-1.7221670150756836,0.6527911424636841,1.0693758726119995,0.2590267062187195,0.0,0.0,0.7796297073364258,187.7200927734375,190.0,11.284663200378418,-18516.125,840.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.4233282506465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258163213729858,1.0258268117904663,-1.0457803909957876e-05,0.0,0.0004296243423596,0.0,0.0,136.4556884765625,0.0,0.0,0.0,0.5853854417800903,4.0,0.0,1.0
496080,293.0953674316406,297.1499938964844,293.1499938964844,0.8005234599113464,-11837.61328125,304.1520690917969,0.9990000128746032,0.9396419525146484,0.7529379725456238,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.3549818992614746,0.050000000745058,0.0540549866855144,293.08642578125,297.1499938964844,293.1499938964844,0.07959945499897,-1487.735107421875,304.1433410644531,0.5338650941848755,0.128874197602272,0.0946919247508049,293.099853515625,297.1499938964844,293.1499938964844,0.2087523192167282,-4348.6181640625,304.1442565917969,0.7063717842102051,0.286142349243164,0.2767625153064728,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.3549818992614746,0.050000000745058,0.2564135789871216,291.143798828125,291.1499938964844,257.8035888671875,256.798095703125,280.4742431640625,294.3020324707031,291.1440734863281,1.0,0.4481930434703827,0.5667634010314941,0.5667634010314941,1.0,1.0,-1.7221670150756836,0.6527911424636841,1.0693758726119995,0.2590267062187195,0.0,0.0,0.7796297073364258,187.7200927734375,190.0,11.284663200378418,-18516.125,840.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83319091796875,308.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.4233282506465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258163213729858,1.0258268117904663,-1.0457803909957876e-05,0.0,0.0004296243423596,0.0,0.0,136.4556884765625,0.0,0.0,0.0,0.5853854417800903,4.0,0.0,1.0
496140,293.09185791015625,297.1499938964844,293.1499938964844,0.8014166951179504,-11849.892578125,304.1497802734375,0.9990000128746032,0.94174063205719,0.7538840174674988,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3547766208648681,0.050000000745058,0.0540716312825679,293.0849609375,297.1499938964844,293.1499938964844,0.0810694098472595,-1508.8421630859375,304.1430969238281,0.5366945266723633,0.1307842433452606,0.0960408672690391,293.09881591796875,297.1499938964844,293.1499938964844,0.2100697606801986,-4370.4833984375,304.1439819335937,0.7073209881782532,0.287619799375534,0.2781714498996734,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3547766208648681,0.050000000745058,0.256492555141449,291.1445007324219,291.1499938964844,257.7633972167969,256.76043701171875,280.4704284667969,294.302001953125,291.14434814453125,1.0,0.4490901827812195,0.5659030675888062,0.5659030675888062,1.0,1.0,-1.7267272472381592,0.6539856791496277,1.0727416276931765,0.259274423122406,0.0,0.0,0.7802606225013733,188.24072265625,193.0,2.7876875400543213,-18560.22265625,845.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,308.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.4244054555892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267789363861084,1.026789307594299,-1.0469879271113314e-05,0.0,0.0004307175986468,0.0,0.0,136.76980590820312,0.0,0.0,0.0,0.5858467221260071,4.0,0.0,1.0
496200,293.09185791015625,297.1499938964844,293.1499938964844,0.8014166951179504,-11849.892578125,304.1497802734375,0.9990000128746032,0.94174063205719,0.7538840174674988,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3547766208648681,0.050000000745058,0.0540716312825679,293.0849609375,297.1499938964844,293.1499938964844,0.0810694098472595,-1508.8421630859375,304.1430969238281,0.5366945266723633,0.1307842433452606,0.0960408672690391,293.09881591796875,297.1499938964844,293.1499938964844,0.2100697606801986,-4370.4833984375,304.1439819335937,0.7073209881782532,0.287619799375534,0.2781714498996734,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3547766208648681,0.050000000745058,0.256492555141449,291.1445007324219,291.1499938964844,257.7633972167969,256.76043701171875,280.4704284667969,294.302001953125,291.14434814453125,1.0,0.4490901827812195,0.5659030675888062,0.5659030675888062,1.0,1.0,-1.7267272472381592,0.6539856791496277,1.0727416276931765,0.259274423122406,0.0,0.0,0.7802606225013733,188.24072265625,193.0,2.7876875400543213,-18560.22265625,845.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,308.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.4244054555892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267789363861084,1.026789307594299,-1.0469879271113314e-05,0.0,0.0004307175986468,0.0,0.0,136.76980590820312,0.0,0.0,0.0,0.5858467221260071,4.0,0.0,1.0
