time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496260,293.0909729003906,297.1499938964844,293.1499938964844,0.8045976758003235,-11890.837890625,304.1445007324219,0.9990000128746032,0.94339919090271,0.7565255761146545,293.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3542062640190124,0.050000000745058,0.0541182570159435,293.08380126953125,297.1499938964844,293.1499938964844,0.0825798213481903,-1530.64599609375,304.14288330078125,0.5390222668647766,0.1326675564050674,0.0973954275250434,293.0979919433594,297.1499938964844,293.1499938964844,0.2115072757005691,-4394.41796875,304.1435852050781,0.7077270150184631,0.2890867292881012,0.2796029150485992,293.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3542062640190124,0.050000000745058,0.256713718175888,291.13995361328125,291.1499938964844,257.72247314453125,256.7222900390625,280.4655456542969,294.3068542480469,291.1394958496094,1.0,0.4507893621921539,0.5651178359985352,0.5651178359985352,1.0,1.0,-1.7335644960403442,0.6562206149101257,1.0773439407348633,0.2600822150707245,0.0,0.0,0.781856119632721,189.57066345214844,196.0,-4.685515880584717,-18623.775390625,855.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9609375,18000.0,0.0,0.0,0.4254605174064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290758609771729,1.029086351394653,-1.049487491400214e-05,0.0,0.0004317883285693,0.0,0.0,137.4854736328125,0.0,0.0,0.0,0.5868992209434509,4.0,0.0,1.0
496320,293.0909729003906,297.1499938964844,293.1499938964844,0.8045976758003235,-11890.837890625,304.1445007324219,0.9990000128746032,0.94339919090271,0.7565255761146545,293.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3542062640190124,0.050000000745058,0.0541182570159435,293.08380126953125,297.1499938964844,293.1499938964844,0.0825798213481903,-1530.64599609375,304.14288330078125,0.5390222668647766,0.1326675564050674,0.0973954275250434,293.0979919433594,297.1499938964844,293.1499938964844,0.2115072757005691,-4394.41796875,304.1435852050781,0.7077270150184631,0.2890867292881012,0.2796029150485992,293.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3542062640190124,0.050000000745058,0.256713718175888,291.13995361328125,291.1499938964844,257.72247314453125,256.7222900390625,280.4655456542969,294.3068542480469,291.1394958496094,1.0,0.4507893621921539,0.5651178359985352,0.5651178359985352,1.0,1.0,-1.7335644960403442,0.6562206149101257,1.0773439407348633,0.2600822150707245,0.0,0.0,0.781856119632721,189.57066345214844,196.0,-4.685515880584717,-18623.775390625,855.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9609375,18000.0,0.0,0.0,0.4254605174064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290758609771729,1.029086351394653,-1.049487491400214e-05,0.0,0.0004317883285693,0.0,0.0,137.4854736328125,0.0,0.0,0.0,0.5868992209434509,4.0,0.0,1.0
496380,293.092041015625,297.1499938964844,293.1499938964844,0.8094437718391418,-11951.58984375,304.1382751464844,0.9990000128746032,0.9446818232536316,0.7603074312210083,293.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3533963561058044,0.050000000745058,0.0541853047907352,293.0829162597656,297.1499938964844,293.1499938964844,0.0841059833765029,-1552.759765625,304.1427307128906,0.540980875492096,0.1345233470201492,0.0987455025315284,293.0973205566406,297.1499938964844,293.1499938964844,0.2130151242017746,-4419.52294921875,304.1432189941406,0.7077639102935791,0.2905404567718506,0.2810424268245697,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3533963561058044,0.050000000745058,0.2570317685604095,291.13232421875,291.1499938964844,257.6807556152344,256.6835327148437,280.4608154296875,294.3152160644531,291.1317443847656,1.0,0.4530258476734161,0.5643326044082642,0.5643326044082642,1.0,1.0,-1.741916298866272,0.6591054797172546,1.082810878753662,0.2612155377864837,0.0,0.0,0.7847075462341309,191.45162963867188,199.0,-9.363446235656738,-18702.759765625,867.8591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630676269531,308.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2109375,18000.0,0.0,0.0,0.4265898466110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033666968345642,1.033677577972412,-1.0546559678914493e-05,0.0,0.0004329344665165,0.0,0.0,138.93873596191406,0.0,0.0,0.0,0.5889912247657776,4.0,0.0,1.0
496440,293.092041015625,297.1499938964844,293.1499938964844,0.8094437718391418,-11951.58984375,304.1382751464844,0.9990000128746032,0.9446818232536316,0.7603074312210083,293.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3533963561058044,0.050000000745058,0.0541853047907352,293.0829162597656,297.1499938964844,293.1499938964844,0.0841059833765029,-1552.759765625,304.1427307128906,0.540980875492096,0.1345233470201492,0.0987455025315284,293.0973205566406,297.1499938964844,293.1499938964844,0.2130151242017746,-4419.52294921875,304.1432189941406,0.7077639102935791,0.2905404567718506,0.2810424268245697,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3533963561058044,0.050000000745058,0.2570317685604095,291.13232421875,291.1499938964844,257.6807556152344,256.6835327148437,280.4608154296875,294.3152160644531,291.1317443847656,1.0,0.4530258476734161,0.5643326044082642,0.5643326044082642,1.0,1.0,-1.741916298866272,0.6591054797172546,1.082810878753662,0.2612155377864837,0.0,0.0,0.7847075462341309,191.45162963867188,199.0,-9.363446235656738,-18702.759765625,867.8591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630676269531,308.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2109375,18000.0,0.0,0.0,0.4265898466110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033666968345642,1.033677577972412,-1.0546559678914493e-05,0.0,0.0004329344665165,0.0,0.0,138.93873596191406,0.0,0.0,0.0,0.5889912247657776,4.0,0.0,1.0
496500,293.0931396484375,297.1499938964844,293.1499938964844,0.8123316168785095,-11987.2353515625,304.1351623535156,0.9990000128746032,0.9451979994773864,0.7625024914741516,293.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.3529298603534698,0.050000000745058,0.0542243793606758,293.0825500488281,297.1499938964844,293.1499938964844,0.084869660437107,-1563.8466796875,304.14263916015625,0.5418551564216614,0.1354417502880096,0.099417820572853,293.0970458984375,297.1499938964844,293.1499938964844,0.2137824743986129,-4432.283203125,304.14306640625,0.7076840400695801,0.2912626266479492,0.2817631661891937,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.3529298603534698,0.050000000745058,0.2572171092033386,291.1279602050781,291.1499938964844,257.6595458984375,256.6639404296875,280.45849609375,294.3203430175781,291.1273803710937,1.0,0.4542870223522186,0.5639399886131287,0.5639399886131287,1.0,1.0,-1.7464936971664429,0.6607192158699036,1.0857744216918943,0.2618658244609833,0.0,0.0,0.7866114377975464,192.5417633056641,199.0,-10.742919921875,-18746.8359375,874.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,308.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.201171875,18000.0,0.0,0.0,0.4272093474864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369173288345337,1.0369279384613037,-1.0584260053292384e-05,0.0,0.0004335631674621,0.0,0.0,139.98350524902344,0.0,0.0,0.0,0.5904741287231445,4.0,0.0,1.0
496560,293.0945739746094,297.1499938964844,293.1499938964844,0.8154550790786743,-12025.4296875,304.1321716308594,0.9990000128746032,0.9456385374069214,0.7648491859436035,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.352433979511261,0.050000000745058,0.0542662739753723,293.082275390625,297.1499938964844,293.1499938964844,0.0856312960386276,-1574.913330078125,304.1426086425781,0.5426738858222961,0.1363544762134552,0.1000880151987075,293.0968017578125,297.1499938964844,293.1499938964844,0.2145525217056274,-4445.07177734375,304.1429138183594,0.7075554132461548,0.2919821441173553,0.2824839651584625,293.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.352433979511261,0.050000000745058,0.2574158310890198,291.1235656738281,291.1499938964844,257.6381530761719,256.6441955566406,280.4570007324219,294.32598876953125,291.1229858398437,1.0,0.4556194245815277,0.5634977221488953,0.5634977221488953,1.0,1.0,-1.7512702941894531,0.6623752117156982,1.0888950824737549,0.2625138461589813,0.0,0.0,0.7888148427009583,193.7080993652344,202.0,-11.379999160766602,-18792.890625,882.5054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,308.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.166015625,18000.0,0.0,0.0,0.4278771877288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0408039093017578,1.0408145189285278,-1.0630123142618686e-05,0.0,0.0004342409665696,0.0,0.0,141.24620056152344,0.0,0.0,0.0,0.5922492742538452,4.0,0.0,1.0
496620,293.09820556640625,297.1499938964844,293.1499938964844,0.822245717048645,-12107.4228515625,304.1268310546875,0.9990000128746032,0.9463082551956176,0.7698900103569031,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3513788878917694,0.050000000745058,0.0543567053973674,293.0818176269531,297.1499938964844,293.1499938964844,0.0871441513299942,-1596.9124755859375,304.1425476074219,0.5441766381263733,0.1381642073392868,0.101421944797039,293.09637451171875,297.1499938964844,293.1499938964844,0.2160887718200683,-4470.52587890625,304.1427307128906,0.707187831401825,0.2934139966964721,0.2839251160621643,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3513788878917694,0.050000000745058,0.2578448057174682,291.115234375,291.1499938964844,257.5945739746094,256.6041564941406,280.4542541503906,294.3384094238281,291.1147155761719,1.0,0.4584468901157379,0.5626132488250732,0.5626132488250732,1.0,1.0,-1.7612780332565308,0.665873110294342,1.095404863357544,0.263891190290451,0.0,0.0,0.7940083742141724,196.21983337402344,190.0,-11.516643524169922,-18890.55859375,898.6056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247985839844,308.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.759765625,18000.0,0.0,0.0,0.4293842315673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0502943992614746,1.0503051280975342,-1.0744888641056605e-05,0.0,0.0004357704019639,0.0,0.0,144.3839569091797,0.0,0.0,0.0,0.5965944528579712,4.0,0.0,1.0
496680,293.09820556640625,297.1499938964844,293.1499938964844,0.822245717048645,-12107.4228515625,304.1268310546875,0.9990000128746032,0.9463082551956176,0.7698900103569031,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3513788878917694,0.050000000745058,0.0543567053973674,293.0818176269531,297.1499938964844,293.1499938964844,0.0871441513299942,-1596.9124755859375,304.1425476074219,0.5441766381263733,0.1381642073392868,0.101421944797039,293.09637451171875,297.1499938964844,293.1499938964844,0.2160887718200683,-4470.52587890625,304.1427307128906,0.707187831401825,0.2934139966964721,0.2839251160621643,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3513788878917694,0.050000000745058,0.2578448057174682,291.115234375,291.1499938964844,257.5945739746094,256.6041564941406,280.4542541503906,294.3384094238281,291.1147155761719,1.0,0.4584468901157379,0.5626132488250732,0.5626132488250732,1.0,1.0,-1.7612780332565308,0.665873110294342,1.095404863357544,0.263891190290451,0.0,0.0,0.7940083742141724,196.21983337402344,190.0,-11.516643524169922,-18890.55859375,898.6056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247985839844,308.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.759765625,18000.0,0.0,0.0,0.4293842315673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0502943992614746,1.0503051280975342,-1.0744888641056605e-05,0.0,0.0004357704019639,0.0,0.0,144.3839569091797,0.0,0.0,0.0,0.5965944528579712,4.0,0.0,1.0
496740,293.0962829589844,297.1499938964844,293.1499938964844,0.8180736303329468,-12046.197265625,304.1420593261719,0.9990000128746032,0.9479835629463196,0.7654651999473572,293.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3523041009902954,0.050000000745058,0.0542772114276886,293.08087158203125,297.1499938964844,293.1499938964844,0.0884505286812782,-1615.7423095703125,304.1428527832031,0.5482496023178101,0.140076458454132,0.1026661023497581,293.0955810546875,297.1499938964844,293.1499938964844,0.2172451019287109,-4489.23876953125,304.14324951171875,0.7097575068473816,0.2949332594871521,0.2852429151535034,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3523041009902954,0.050000000745058,0.2574677169322967,291.1207580566406,291.1499938964844,257.54998779296875,256.5633850097656,280.4581298828125,294.3398132324219,291.12213134765625,1.0,0.4562307596206665,0.5617287158966064,0.5617287158966064,1.0,1.0,-1.7585043907165527,0.6638391017913818,1.0946654081344604,0.2625536620616913,0.0,0.0,0.7979044318199158,194.14881896972656,193.0,8.97453784942627,-18909.185546875,890.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.619140625,18000.0,0.0,0.0,0.4310093522071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603095293045044,1.0603203773498535,-1.0875252883124633e-05,0.0,0.0004374196869321,0.0,0.0,147.82791137695312,0.0,0.0,0.0,0.601146399974823,4.0,0.0,1.0
496800,293.0962829589844,297.1499938964844,293.1499938964844,0.8180736303329468,-12046.197265625,304.1420593261719,0.9990000128746032,0.9479835629463196,0.7654651999473572,293.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3523041009902954,0.050000000745058,0.0542772114276886,293.08087158203125,297.1499938964844,293.1499938964844,0.0884505286812782,-1615.7423095703125,304.1428527832031,0.5482496023178101,0.140076458454132,0.1026661023497581,293.0955810546875,297.1499938964844,293.1499938964844,0.2172451019287109,-4489.23876953125,304.14324951171875,0.7097575068473816,0.2949332594871521,0.2852429151535034,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.3523041009902954,0.050000000745058,0.2574677169322967,291.1207580566406,291.1499938964844,257.54998779296875,256.5633850097656,280.4581298828125,294.3398132324219,291.12213134765625,1.0,0.4562307596206665,0.5617287158966064,0.5617287158966064,1.0,1.0,-1.7585043907165527,0.6638391017913818,1.0946654081344604,0.2625536620616913,0.0,0.0,0.7979044318199158,194.14881896972656,193.0,8.97453784942627,-18909.185546875,890.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.619140625,18000.0,0.0,0.0,0.4310093522071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603095293045044,1.0603203773498535,-1.0875252883124633e-05,0.0,0.0004374196869321,0.0,0.0,147.82791137695312,0.0,0.0,0.0,0.601146399974823,4.0,0.0,1.0
496860,293.0898132324219,297.1499938964844,293.1499938964844,0.8157482743263245,-12014.6767578125,304.148193359375,0.9990000128746032,0.95066499710083,0.7638382911682129,293.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3526468575000763,0.050000000745058,0.0542481057345867,293.0793762207031,297.1499938964844,293.1499938964844,0.0898700729012489,-1636.1939697265625,304.1428527832031,0.5518293380737305,0.1421314030885696,0.1040644943714141,293.0944519042969,297.1499938964844,293.1499938964844,0.2184218317270279,-4508.25634765625,304.1434936523437,0.7115223407745361,0.2965421974658966,0.2867177724838257,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3526468575000763,0.050000000745058,0.2573296725749969,291.1335754394531,291.1499938964844,257.5039978027344,256.5215148925781,280.4530944824219,294.3346862792969,291.13385009765625,1.0,0.4561082422733307,0.5608627796173096,0.5608627796173096,1.0,1.0,-1.7597929239273071,0.663605809211731,1.0961872339248655,0.2619247436523437,0.0,0.0,0.7990099787712097,193.4364013671875,196.0,11.041926383972168,-18939.591796875,888.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.3046875,18000.0,0.0,0.0,0.4324856102466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064590573310852,1.0646014213562012,-1.094285926228622e-05,0.0,0.0004389179230201,0.0,0.0,149.42897033691406,0.0,0.0,0.0,0.6031748652458191,4.0,0.0,1.0
496920,293.0898132324219,297.1499938964844,293.1499938964844,0.8157482743263245,-12014.6767578125,304.148193359375,0.9990000128746032,0.95066499710083,0.7638382911682129,293.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3526468575000763,0.050000000745058,0.0542481057345867,293.0793762207031,297.1499938964844,293.1499938964844,0.0898700729012489,-1636.1939697265625,304.1428527832031,0.5518293380737305,0.1421314030885696,0.1040644943714141,293.0944519042969,297.1499938964844,293.1499938964844,0.2184218317270279,-4508.25634765625,304.1434936523437,0.7115223407745361,0.2965421974658966,0.2867177724838257,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3526468575000763,0.050000000745058,0.2573296725749969,291.1335754394531,291.1499938964844,257.5039978027344,256.5215148925781,280.4530944824219,294.3346862792969,291.13385009765625,1.0,0.4561082422733307,0.5608627796173096,0.5608627796173096,1.0,1.0,-1.7597929239273071,0.663605809211731,1.0961872339248655,0.2619247436523437,0.0,0.0,0.7990099787712097,193.4364013671875,196.0,11.041926383972168,-18939.591796875,888.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,308.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.3046875,18000.0,0.0,0.0,0.4324856102466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064590573310852,1.0646014213562012,-1.094285926228622e-05,0.0,0.0004389179230201,0.0,0.0,149.42897033691406,0.0,0.0,0.0,0.6031748652458191,4.0,0.0,1.0
496980,293.0865173339844,297.1499938964844,293.1499938964844,0.8169323801994324,-12029.54296875,304.1466979980469,0.9990000128746032,0.9528589844703674,0.7649228572845459,293.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3524180054664612,0.050000000745058,0.0542674697935581,293.0780334472656,297.1499938964844,293.1499938964844,0.0914385244250297,-1658.9576416015625,304.14263916015625,0.5546987056732178,0.144196018576622,0.1055211126804351,293.0933532714844,297.1499938964844,293.1499938964844,0.2198825627565384,-4532.24169921875,304.1432189941406,0.7124727368354797,0.2981710731983185,0.2882682085037231,293.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3524180054664612,0.050000000745058,0.2574214935302734,291.1345520019531,291.1499938964844,257.45635986328125,256.4782409667969,280.44677734375,294.3353576660156,291.13446044921875,1.0,0.4571038484573364,0.5599968433380127,0.5599968433380127,1.0,1.0,-1.764837622642517,0.6649755835533142,1.0998620986938477,0.2621515989303589,0.0,0.0,0.8009429574012756,194.03663635253903,199.0,3.065656900405884,-18994.521484375,895.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948913574219,308.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4375,18000.0,0.0,0.0,0.4338907301425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682685375213623,1.068279504776001,-1.0990978807967622e-05,0.0,0.0004403439525049,0.0,0.0,150.7156219482422,0.0,0.0,0.0,0.6048924922943115,4.0,0.0,1.0
497040,293.0865173339844,297.1499938964844,293.1499938964844,0.8169323801994324,-12029.54296875,304.1466979980469,0.9990000128746032,0.9528589844703674,0.7649228572845459,293.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3524180054664612,0.050000000745058,0.0542674697935581,293.0780334472656,297.1499938964844,293.1499938964844,0.0914385244250297,-1658.9576416015625,304.14263916015625,0.5546987056732178,0.144196018576622,0.1055211126804351,293.0933532714844,297.1499938964844,293.1499938964844,0.2198825627565384,-4532.24169921875,304.1432189941406,0.7124727368354797,0.2981710731983185,0.2882682085037231,293.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3524180054664612,0.050000000745058,0.2574214935302734,291.1345520019531,291.1499938964844,257.45635986328125,256.4782409667969,280.44677734375,294.3353576660156,291.13446044921875,1.0,0.4571038484573364,0.5599968433380127,0.5599968433380127,1.0,1.0,-1.764837622642517,0.6649755835533142,1.0998620986938477,0.2621515989303589,0.0,0.0,0.8009429574012756,194.03663635253903,199.0,3.065656900405884,-18994.521484375,895.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948913574219,308.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4375,18000.0,0.0,0.0,0.4338907301425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682685375213623,1.068279504776001,-1.0990978807967622e-05,0.0,0.0004403439525049,0.0,0.0,150.7156219482422,0.0,0.0,0.0,0.6048924922943115,4.0,0.0,1.0
497100,293.0858459472656,297.1499938964844,293.1499938964844,0.8183786273002625,-12047.810546875,304.1446838378906,0.9990000128746032,0.9537989497184752,0.766115665435791,293.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3521671295166015,0.050000000745058,0.0542888082563877,293.0774230957031,297.1499938964844,293.1499938964844,0.0922446176409721,-1670.677978515625,304.1425170898437,0.5559378862380981,0.1452229917049408,0.1062552332878112,293.09283447265625,297.1499938964844,293.1499938964844,0.2206652909517288,-4545.1259765625,304.1430358886719,0.7127531170845032,0.2989878952503204,0.2890582978725433,293.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3521671295166015,0.050000000745058,0.2575227320194244,291.13311767578125,291.1499938964844,257.4319763183594,256.4560852050781,280.44354248046875,294.33746337890625,291.1328430175781,1.0,0.4579105079174042,0.5595638751983643,0.5595638751983643,1.0,1.0,-1.7682464122772217,0.6660400629043579,1.1022063493728638,0.2624520659446716,0.0,0.0,0.8022104501724243,194.65185546875,199.0,-0.6417258381843567,-19029.095703125,899.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,308.546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.140625,18000.0,0.0,0.0,0.4345926344394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704525709152222,1.0704636573791504,-1.101814541470958e-05,0.0,0.0004410562687553,0.0,0.0,151.46900939941406,0.0,0.0,0.0,0.605903685092926,4.0,0.0,1.0
497160,293.0856628417969,297.1499938964844,293.1499938964844,0.8202912211418152,-12071.783203125,304.14215087890625,0.9990000128746032,0.9546457529067992,0.7676391005516052,293.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3518477976322174,0.050000000745058,0.0543161146342754,293.076904296875,297.1499938964844,293.1499938964844,0.0930611044168472,-1682.557373046875,304.14239501953125,0.5570723414421082,0.146246001124382,0.1069909185171127,293.0923767089844,297.1499938964844,293.1499938964844,0.2214755415916443,-4558.47216796875,304.142822265625,0.7129351496696472,0.2998056709766388,0.2898552715778351,293.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3518477976322174,0.050000000745058,0.2576522529125213,291.130615234375,291.1499938964844,257.4071960449219,256.4336242675781,280.4400939941406,294.3404846191406,291.1302490234375,1.0,0.4588738679885864,0.5591385364532471,0.5591385364532471,1.0,1.0,-1.772103786468506,0.6673030257225037,1.1048007011413574,0.262852132320404,0.0,0.0,0.8037484884262085,195.4282989501953,202.0,-3.8941047191619873,-19067.837890625,905.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950439453125,308.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8203125,18000.0,0.0,0.0,0.4353077113628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073042392730713,1.0730533599853516,-1.1049973181798125e-05,0.0,0.0004417819727677,0.0,0.0,152.36141967773438,0.0,0.0,0.0,0.6071004271507263,4.0,0.0,1.0
497220,293.08660888671875,297.1499938964844,293.1499938964844,0.8252351880073547,-12132.935546875,304.13653564453125,0.9990000128746032,0.9560902714729308,0.7714399695396423,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.3510566055774688,0.050000000745058,0.0543844848871231,293.0760192871094,297.1499938964844,293.1499938964844,0.0947158560156822,-1706.6368408203125,304.14215087890625,0.5590937733650208,0.1482811570167541,0.1084645539522171,293.09149169921875,297.1499938964844,293.1499938964844,0.223156988620758,-4586.1591796875,304.1424255371094,0.7130776047706604,0.3014441430568695,0.2914656102657318,293.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.3510566055774688,0.050000000745058,0.2579765915870666,291.12353515625,291.1499938964844,257.35662841796875,256.3878173828125,280.4330139160156,294.3487243652344,291.1230163574219,1.0,0.461157739162445,0.5582878589630127,0.5582878589630127,1.0,1.0,-1.7808411121368408,0.6702667474746704,1.1105743646621704,0.2638594210147857,0.0,0.0,0.8077291250228882,197.3529052734375,205.0,-8.623739242553711,-19155.908203125,919.0542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,308.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.30859375,18000.0,0.0,0.0,0.4368164241313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0797719955444336,1.0797830820083618,-1.1132858162454797e-05,0.0,0.0004433131252881,0.0,0.0,154.69650268554688,0.0,0.0,0.0,0.6102073192596436,4.0,0.0,1.0
497280,293.08660888671875,297.1499938964844,293.1499938964844,0.8252351880073547,-12132.935546875,304.13653564453125,0.9990000128746032,0.9560902714729308,0.7714399695396423,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.3510566055774688,0.050000000745058,0.0543844848871231,293.0760192871094,297.1499938964844,293.1499938964844,0.0947158560156822,-1706.6368408203125,304.14215087890625,0.5590937733650208,0.1482811570167541,0.1084645539522171,293.09149169921875,297.1499938964844,293.1499938964844,0.223156988620758,-4586.1591796875,304.1424255371094,0.7130776047706604,0.3014441430568695,0.2914656102657318,293.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.3510566055774688,0.050000000745058,0.2579765915870666,291.12353515625,291.1499938964844,257.35662841796875,256.3878173828125,280.4330139160156,294.3487243652344,291.1230163574219,1.0,0.461157739162445,0.5582878589630127,0.5582878589630127,1.0,1.0,-1.7808411121368408,0.6702667474746704,1.1105743646621704,0.2638594210147857,0.0,0.0,0.8077291250228882,197.3529052734375,205.0,-8.623739242553711,-19155.908203125,919.0542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,308.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.30859375,18000.0,0.0,0.0,0.4368164241313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0797719955444336,1.0797830820083618,-1.1132858162454797e-05,0.0,0.0004433131252881,0.0,0.0,154.69650268554688,0.0,0.0,0.0,0.6102073192596436,4.0,0.0,1.0
497340,293.0888671875,297.1499938964844,293.1499938964844,0.831306517124176,-12206.796875,304.13092041015625,0.9990000128746032,0.9572412967681884,0.7759624123573303,293.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3501252233982086,0.050000000745058,0.0544662848114967,293.0752868652344,297.1499938964844,293.1499938964844,0.0963880643248558,-1730.947265625,304.1419982910156,0.5608677268028259,0.1503041833639145,0.1099390462040901,293.0906982421875,297.1499938964844,293.1499938964844,0.2248912155628204,-4614.66943359375,304.1420593261719,0.7130124568939209,0.3030877411365509,0.2930936813354492,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3501252233982086,0.050000000745058,0.258364588022232,291.1150207519531,291.1499938964844,257.3047790527344,256.3409118652344,280.4256896972656,294.35906982421875,291.11444091796875,1.0,0.4637835919857025,0.5574371814727783,0.5574371814727783,1.0,1.0,-1.790560245513916,0.6736487150192261,1.11691153049469,0.2650561332702636,0.0,0.0,0.8129571676254272,199.640365600586,193.0,-11.153389930725098,-19255.4453125,934.5831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,308.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.56640625,18000.0,0.0,0.0,0.4384865164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887982845306396,1.0888094902038574,-1.1245900168432854e-05,0.0,0.0004450080741662,0.0,0.0,157.87957763671875,0.0,0.0,0.0,0.614378809928894,4.0,0.0,1.0
497400,293.0888671875,297.1499938964844,293.1499938964844,0.831306517124176,-12206.796875,304.13092041015625,0.9990000128746032,0.9572412967681884,0.7759624123573303,293.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3501252233982086,0.050000000745058,0.0544662848114967,293.0752868652344,297.1499938964844,293.1499938964844,0.0963880643248558,-1730.947265625,304.1419982910156,0.5608677268028259,0.1503041833639145,0.1099390462040901,293.0906982421875,297.1499938964844,293.1499938964844,0.2248912155628204,-4614.66943359375,304.1420593261719,0.7130124568939209,0.3030877411365509,0.2930936813354492,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3501252233982086,0.050000000745058,0.258364588022232,291.1150207519531,291.1499938964844,257.3047790527344,256.3409118652344,280.4256896972656,294.35906982421875,291.11444091796875,1.0,0.4637835919857025,0.5574371814727783,0.5574371814727783,1.0,1.0,-1.790560245513916,0.6736487150192261,1.11691153049469,0.2650561332702636,0.0,0.0,0.8129571676254272,199.640365600586,193.0,-11.153389930725098,-19255.4453125,934.5831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768798828125,308.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.56640625,18000.0,0.0,0.0,0.4384865164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887982845306396,1.0888094902038574,-1.1245900168432854e-05,0.0,0.0004450080741662,0.0,0.0,157.87957763671875,0.0,0.0,0.0,0.614378809928894,4.0,0.0,1.0
497460,293.08575439453125,297.1499938964844,293.1499938964844,0.8266116976737976,-12140.0986328125,304.1456604003906,0.9990000128746032,0.9593936204910278,0.7711889743804932,293.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.3511083722114563,0.050000000745058,0.0543798692524433,293.0740966796875,297.1499938964844,293.1499938964844,0.0978584885597229,-1752.087158203125,304.1422119140625,0.5652198791503906,0.1524367183446884,0.1113307550549507,293.0895080566406,297.1499938964844,293.1499938964844,0.2262544780969619,-4636.6171875,304.1424560546875,0.7156733274459839,0.3048318326473236,0.2946133911609649,293.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.3511083722114563,0.050000000745058,0.2579546868801117,291.1200561523437,291.1499938964844,257.25177001953125,256.2929992675781,280.426513671875,294.35906982421875,291.12139892578125,1.0,0.4614523351192474,0.556513249874115,0.556513249874115,1.0,1.0,-1.7877397537231443,0.6715466976165771,1.1161930561065674,0.2635361552238464,0.0,0.0,0.8169816136360168,197.3882293701172,196.0,8.576048851013184,-19277.662109375,925.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,308.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.787109375,18000.0,0.0,0.0,0.4402281641960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098574161529541,1.098585605621338,-1.1377158443792725e-05,0.0,0.0004467756371013,0.0,0.0,161.45758056640625,0.0,0.0,0.0,0.6188552975654602,4.0,0.0,1.0
497520,293.08575439453125,297.1499938964844,293.1499938964844,0.8266116976737976,-12140.0986328125,304.1456604003906,0.9990000128746032,0.9593936204910278,0.7711889743804932,293.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.3511083722114563,0.050000000745058,0.0543798692524433,293.0740966796875,297.1499938964844,293.1499938964844,0.0978584885597229,-1752.087158203125,304.1422119140625,0.5652198791503906,0.1524367183446884,0.1113307550549507,293.0895080566406,297.1499938964844,293.1499938964844,0.2262544780969619,-4636.6171875,304.1424560546875,0.7156733274459839,0.3048318326473236,0.2946133911609649,293.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.3511083722114563,0.050000000745058,0.2579546868801117,291.1200561523437,291.1499938964844,257.25177001953125,256.2929992675781,280.426513671875,294.35906982421875,291.12139892578125,1.0,0.4614523351192474,0.556513249874115,0.556513249874115,1.0,1.0,-1.7877397537231443,0.6715466976165771,1.1161930561065674,0.2635361552238464,0.0,0.0,0.8169816136360168,197.3882293701172,196.0,8.576048851013184,-19277.662109375,925.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,308.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.787109375,18000.0,0.0,0.0,0.4402281641960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098574161529541,1.098585605621338,-1.1377158443792725e-05,0.0,0.0004467756371013,0.0,0.0,161.45758056640625,0.0,0.0,0.0,0.6188552975654602,4.0,0.0,1.0
497580,293.0782775878906,297.1499938964844,293.1499938964844,0.8238755464553833,-12104.408203125,304.1512756347656,0.9990000128746032,0.9625425338745116,0.769329845905304,293.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3514944612979889,0.050000000745058,0.0543463677167892,293.0723571777344,297.1499938964844,293.1499938964844,0.0994412079453468,-1774.75439453125,304.14215087890625,0.5689897537231445,0.1547110080718994,0.11287871748209,293.0879821777344,297.1499938964844,293.1499938964844,0.2276351600885391,-4658.79443359375,304.14263916015625,0.7175493836402893,0.3066713809967041,0.2962994873523712,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3514944612979889,0.050000000745058,0.2577957510948181,291.1328125,291.1499938964844,257.1976928710937,256.2441711425781,280.4189453125,294.3528137207031,291.13311767578125,1.0,0.4612691700458526,0.5555893182754517,0.5555893182754517,1.0,1.0,-1.7891521453857422,0.6712962985038757,1.1178557872772217,0.2627266645431518,0.0,0.0,0.8182017207145691,196.56375122070312,199.0,11.066699028015137,-19315.376953125,923.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.056640625,18000.0,0.0,0.0,0.4417919814586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029815673828125,1.1029930114746094,-1.1447900760686023e-05,0.0,0.00044836269808,0.0,0.0,163.20140075683594,0.0,0.0,0.0,0.6209470629692078,4.0,0.0,1.0
497640,293.0782775878906,297.1499938964844,293.1499938964844,0.8238755464553833,-12104.408203125,304.1512756347656,0.9990000128746032,0.9625425338745116,0.769329845905304,293.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3514944612979889,0.050000000745058,0.0543463677167892,293.0723571777344,297.1499938964844,293.1499938964844,0.0994412079453468,-1774.75439453125,304.14215087890625,0.5689897537231445,0.1547110080718994,0.11287871748209,293.0879821777344,297.1499938964844,293.1499938964844,0.2276351600885391,-4658.79443359375,304.14263916015625,0.7175493836402893,0.3066713809967041,0.2962994873523712,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3514944612979889,0.050000000745058,0.2577957510948181,291.1328125,291.1499938964844,257.1976928710937,256.2441711425781,280.4189453125,294.3528137207031,291.13311767578125,1.0,0.4612691700458526,0.5555893182754517,0.5555893182754517,1.0,1.0,-1.7891521453857422,0.6712962985038757,1.1178557872772217,0.2627266645431518,0.0,0.0,0.8182017207145691,196.56375122070312,199.0,11.066699028015137,-19315.376953125,923.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.056640625,18000.0,0.0,0.0,0.4417919814586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029815673828125,1.1029930114746094,-1.1447900760686023e-05,0.0,0.00044836269808,0.0,0.0,163.20140075683594,0.0,0.0,0.0,0.6209470629692078,4.0,0.0,1.0
497700,293.07586669921875,297.1499938964844,293.1499938964844,0.8239886164665222,-12106.15234375,304.1508178710937,0.9990000128746032,0.9639278650283812,0.769539475440979,293.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3514507710933685,0.050000000745058,0.05435012280941,293.071533203125,297.1499938964844,293.1499938964844,0.1003048717975616,-1787.1678466796875,304.1420288085937,0.5705701112747192,0.1558555513620376,0.1136799529194831,293.0872497558594,297.1499938964844,293.1499938964844,0.2284540683031082,-4672.11083984375,304.1424865722656,0.7181654572486877,0.3076025247573852,0.2971771955490112,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.3514507710933685,0.050000000745058,0.2578135728836059,291.13409423828125,291.1499938964844,257.1703186035156,256.2194519042969,280.4147033691406,294.3520202636719,291.1341857910156,1.0,0.4616338908672333,0.5551273822784424,0.5551273822784424,1.0,1.0,-1.7914446592330933,0.6718456745147705,1.1195988655090332,0.2626847922801971,0.0,0.0,0.8191272616386414,196.7077178955078,199.0,7.116774082183838,-19343.7109375,926.4266357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.208984375,18000.0,0.0,0.0,0.4425364136695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047667264938354,1.1047781705856323,-1.1472773621790113e-05,0.0,0.0004491182044148,0.0,0.0,163.872802734375,0.0,0.0,0.0,0.6217917799949646,4.0,0.0,1.0
497760,293.0741577148437,297.1499938964844,293.1499938964844,0.8247553110122681,-12116.2724609375,304.1492614746094,0.9990000128746032,0.9652037620544434,0.7702526450157166,293.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.3513023853302002,0.050000000745058,0.0543629489839077,293.0707702636719,297.1499938964844,293.1499938964844,0.1011907979846,-1799.8975830078125,304.141845703125,0.571999728679657,0.1569982320070266,0.1144876480102539,293.0865173339844,297.1499938964844,293.1499938964844,0.2293181717395782,-4686.1923828125,304.14227294921875,0.7186389565467834,0.3085377216339111,0.2980687618255615,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.3513023853302002,0.050000000745058,0.2578744292259216,291.1337890625,291.1499938964844,257.1427307128906,256.19451904296875,280.4096374511719,294.3525390625,291.1336364746094,1.0,0.4622381627559662,0.5547096133232117,0.5547096133232117,1.0,1.0,-1.7944289445877075,0.6727312803268433,1.1216976642608645,0.262828916311264,0.0,0.0,0.8202311396598816,197.0970458984375,202.0,2.8257319927215576,-19377.53125,930.2537841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,308.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.80078125,18000.0,0.0,0.0,0.4432714283466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066861152648926,1.106697678565979,-1.1498230378492735e-05,0.0,0.0004498641355894,0.0,0.0,164.5835418701172,0.0,0.0,0.0,0.6226906180381775,4.0,0.0,1.0
497820,293.0724792480469,297.1499938964844,293.1499938964844,0.8279310464859009,-12156.84765625,304.1441650390625,0.9990000128746032,0.9674665927886964,0.7728394269943237,293.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.3507666289806366,0.050000000745058,0.0544095933437347,293.0694580078125,297.1499938964844,293.1499938964844,0.1030163615942001,-1826.103515625,304.1415405273437,0.574493944644928,0.1592746973037719,0.116112969815731,293.085205078125,297.1499938964844,293.1499938964844,0.2311638444662094,-4716.3203125,304.14178466796875,0.7192578315734863,0.3104164898395538,0.2998818159103393,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.3507666289806366,0.050000000745058,0.2580956816673279,291.12890625,291.1499938964844,257.08697509765625,256.1441955566406,280.3993225097656,294.3568420410156,291.12847900390625,1.0,0.4639976620674133,0.553874135017395,0.553874135017395,1.0,1.0,-1.8019839525222776,0.6751853823661804,1.1267986297607422,0.263451337814331,0.0,0.0,0.8233250975608826,198.4435577392578,205.0,-4.947722434997559,-19458.21484375,941.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,308.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.251953125,18000.0,0.0,0.0,0.4447591602802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111611247062683,1.1116228103637695,-1.156105827249121e-05,0.0,0.0004513740132097,0.0,0.0,166.3902587890625,0.0,0.0,0.0,0.6249881982803345,4.0,0.0,1.0
497880,293.0724792480469,297.1499938964844,293.1499938964844,0.8279310464859009,-12156.84765625,304.1441650390625,0.9990000128746032,0.9674665927886964,0.7728394269943237,293.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.3507666289806366,0.050000000745058,0.0544095933437347,293.0694580078125,297.1499938964844,293.1499938964844,0.1030163615942001,-1826.103515625,304.1415405273437,0.574493944644928,0.1592746973037719,0.116112969815731,293.085205078125,297.1499938964844,293.1499938964844,0.2311638444662094,-4716.3203125,304.14178466796875,0.7192578315734863,0.3104164898395538,0.2998818159103393,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.3507666289806366,0.050000000745058,0.2580956816673279,291.12890625,291.1499938964844,257.08697509765625,256.1441955566406,280.3993225097656,294.3568420410156,291.12847900390625,1.0,0.4639976620674133,0.553874135017395,0.553874135017395,1.0,1.0,-1.8019839525222776,0.6751853823661804,1.1267986297607422,0.263451337814331,0.0,0.0,0.8233250975608826,198.4435577392578,205.0,-4.947722434997559,-19458.21484375,941.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,308.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.251953125,18000.0,0.0,0.0,0.4447591602802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111611247062683,1.1116228103637695,-1.156105827249121e-05,0.0,0.0004513740132097,0.0,0.0,166.3902587890625,0.0,0.0,0.0,0.6249881982803345,4.0,0.0,1.0
497940,293.0726623535156,297.1499938964844,293.1499938964844,0.8327651023864746,-12217.0771484375,304.1380615234375,0.9990000128746032,0.9693948030471802,0.7765419483184814,293.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.3500060141086578,0.050000000745058,0.0544766373932361,293.0683288574219,297.1499938964844,293.1499938964844,0.1048878878355026,-1852.9007568359373,304.1412353515625,0.5766218304634094,0.1615393757820129,0.1177449449896812,293.083984375,297.1499938964844,293.1499938964844,0.2331128716468811,-4748.1201171875,304.1412658691406,0.7195644378662109,0.3123047053813934,0.3017244338989258,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.3500060141086578,0.050000000745058,0.258413702249527,291.1206970214844,291.1499938964844,257.0305480957031,256.09326171875,280.3890991210937,294.3644714355469,291.1201171875,1.0,0.4662865102291107,0.5530385971069336,0.5530385971069336,1.0,1.0,-1.811063289642334,0.6782889366149902,1.1327742338180542,0.2643818855285644,0.0,0.0,0.8277568817138672,200.34207153320312,208.0,-10.090991020202637,-19553.36328125,955.0708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630615234375,308.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.490234375,18000.0,0.0,0.0,0.4463411271572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186877489089966,1.1186994314193726,-1.165129833680112e-05,0.0,0.000452979496913,0.0,0.0,169.00595092773438,0.0,0.0,0.0,0.6282811164855957,4.0,0.0,1.0
498000,293.0726623535156,297.1499938964844,293.1499938964844,0.8327651023864746,-12217.0771484375,304.1380615234375,0.9990000128746032,0.9693948030471802,0.7765419483184814,293.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.3500060141086578,0.050000000745058,0.0544766373932361,293.0683288574219,297.1499938964844,293.1499938964844,0.1048878878355026,-1852.9007568359373,304.1412353515625,0.5766218304634094,0.1615393757820129,0.1177449449896812,293.083984375,297.1499938964844,293.1499938964844,0.2331128716468811,-4748.1201171875,304.1412658691406,0.7195644378662109,0.3123047053813934,0.3017244338989258,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.3500060141086578,0.050000000745058,0.258413702249527,291.1206970214844,291.1499938964844,257.0305480957031,256.09326171875,280.3890991210937,294.3644714355469,291.1201171875,1.0,0.4662865102291107,0.5530385971069336,0.5530385971069336,1.0,1.0,-1.811063289642334,0.6782889366149902,1.1327742338180542,0.2643818855285644,0.0,0.0,0.8277568817138672,200.34207153320312,208.0,-10.090991020202637,-19553.36328125,955.0708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630615234375,308.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.490234375,18000.0,0.0,0.0,0.4463411271572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186877489089966,1.1186994314193726,-1.165129833680112e-05,0.0,0.000452979496913,0.0,0.0,169.00595092773438,0.0,0.0,0.0,0.6282811164855957,4.0,0.0,1.0
