time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498060,293.0742492675781,297.1499938964844,293.1499938964844,0.8387484550476074,-12290.126953125,304.132080078125,0.9990000128746032,0.9710373282432556,0.7809816002845764,293.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.3491035401821136,0.050000000745058,0.0545574575662612,293.06744384765625,297.1499938964844,293.1499938964844,0.1067829355597496,-1879.938232421875,304.1409912109375,0.578493595123291,0.1637934297323227,0.1193793639540672,293.0828552246094,297.1499938964844,293.1499938964844,0.2351168692111969,-4780.7421875,304.1408386230469,0.7196691632270813,0.3142017126083374,0.3035890758037567,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.3491035401821136,0.050000000745058,0.2587970793247223,291.111328125,291.1499938964844,256.9735717773437,256.0418395996094,280.3807678222656,294.3743591308594,291.1107177734375,1.0,0.4689252078533172,0.5521132349967957,0.5521132349967957,1.0,1.0,-1.821152210235596,0.6817333102226257,1.1394189596176147,0.2654210329055786,0.0,0.0,0.8335433602333069,202.6134796142578,211.0,-12.287261009216309,-19658.322265625,971.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17889.455078125,18000.0,0.0,0.0,0.4480891823768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281903982162476,1.128202199935913,-1.1774840459111148e-05,0.0,0.0004547535791061,0.0,0.0,172.58006286621094,0.0,0.0,0.0,0.6327062249183655,4.0,0.0,1.0
498120,293.0742492675781,297.1499938964844,293.1499938964844,0.8387484550476074,-12290.126953125,304.132080078125,0.9990000128746032,0.9710373282432556,0.7809816002845764,293.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.3491035401821136,0.050000000745058,0.0545574575662612,293.06744384765625,297.1499938964844,293.1499938964844,0.1067829355597496,-1879.938232421875,304.1409912109375,0.578493595123291,0.1637934297323227,0.1193793639540672,293.0828552246094,297.1499938964844,293.1499938964844,0.2351168692111969,-4780.7421875,304.1408386230469,0.7196691632270813,0.3142017126083374,0.3035890758037567,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.3491035401821136,0.050000000745058,0.2587970793247223,291.111328125,291.1499938964844,256.9735717773437,256.0418395996094,280.3807678222656,294.3743591308594,291.1107177734375,1.0,0.4689252078533172,0.5521132349967957,0.5521132349967957,1.0,1.0,-1.821152210235596,0.6817333102226257,1.1394189596176147,0.2654210329055786,0.0,0.0,0.8335433602333069,202.6134796142578,211.0,-12.287261009216309,-19658.322265625,971.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17889.455078125,18000.0,0.0,0.0,0.4480891823768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281903982162476,1.128202199935913,-1.1774840459111148e-05,0.0,0.0004547535791061,0.0,0.0,172.58006286621094,0.0,0.0,0.0,0.6327062249183655,4.0,0.0,1.0
498180,293.07684326171875,297.1499938964844,293.1499938964844,0.8455371260643005,-12371.611328125,304.12677001953125,0.9990000128746032,0.9724310636520386,0.7859032154083252,293.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.3481150865554809,0.050000000745058,0.0546475946903228,293.0666809082031,297.1499938964844,293.1499938964844,0.1086904108524322,-1907.046875,304.14080810546875,0.5801844596862793,0.1660378724336624,0.1210136786103248,293.08184814453125,297.1499938964844,293.1499938964844,0.2371522039175033,-4813.783203125,304.1405029296875,0.7196459770202637,0.3161074221134186,0.3054710626602173,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.3481150865554809,0.050000000745058,0.2592246532440185,291.10174560546875,291.1499938964844,256.91619873046875,255.99002075195312,280.37274169921875,294.3858642578125,291.10113525390625,1.0,0.4717929363250732,0.5511879324913025,0.5511879324913025,1.0,1.0,-1.8319052457809448,0.6854527592658997,1.14645254611969,0.2665780484676361,0.0,0.0,0.8406205773353577,205.1373291015625,214.0,-13.104521751403809,-19770.82421875,988.9415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05078125,18000.0,0.0,0.0,0.450054794549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1399608850479126,1.1399728059768677,-1.1931214430660477e-05,0.0,0.0004567484138533,0.0,0.0,177.10203552246094,0.0,0.0,0.0,0.6382010579109192,4.0,0.0,1.0
498240,293.07684326171875,297.1499938964844,293.1499938964844,0.8455371260643005,-12371.611328125,304.12677001953125,0.9990000128746032,0.9724310636520386,0.7859032154083252,293.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.3481150865554809,0.050000000745058,0.0546475946903228,293.0666809082031,297.1499938964844,293.1499938964844,0.1086904108524322,-1907.046875,304.14080810546875,0.5801844596862793,0.1660378724336624,0.1210136786103248,293.08184814453125,297.1499938964844,293.1499938964844,0.2371522039175033,-4813.783203125,304.1405029296875,0.7196459770202637,0.3161074221134186,0.3054710626602173,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.3481150865554809,0.050000000745058,0.2592246532440185,291.10174560546875,291.1499938964844,256.91619873046875,255.99002075195312,280.37274169921875,294.3858642578125,291.10113525390625,1.0,0.4717929363250732,0.5511879324913025,0.5511879324913025,1.0,1.0,-1.8319052457809448,0.6854527592658997,1.14645254611969,0.2665780484676361,0.0,0.0,0.8406205773353577,205.1373291015625,214.0,-13.104521751403809,-19770.82421875,988.9415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05078125,18000.0,0.0,0.0,0.450054794549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1399608850479126,1.1399728059768677,-1.1931214430660477e-05,0.0,0.0004567484138533,0.0,0.0,177.10203552246094,0.0,0.0,0.0,0.6382010579109192,4.0,0.0,1.0
498300,293.07843017578125,297.1499938964844,293.1499938964844,0.8491590023040771,-12414.60546875,304.1244201660156,0.9990000128746032,0.9730443358421326,0.7884886860847473,293.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.3476008474826813,0.050000000745058,0.0546951740980148,293.0663452148437,297.1499938964844,293.1499938964844,0.1096473261713981,-1920.6063232421875,304.1407470703125,0.5809788703918457,0.1671568900346756,0.1218303218483924,293.0813903808594,297.1499938964844,293.1499938964844,0.2381785660982132,-4830.41015625,304.140380859375,0.719602644443512,0.3170636594295501,0.30641770362854,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.3476008474826813,0.050000000745058,0.2594503462314605,291.0969543457031,291.1499938964844,256.8873596191406,255.9640045166016,280.3687744140625,294.3920288085937,291.09637451171875,1.0,0.4732861816883087,0.5507252216339111,0.5507252216339111,1.0,1.0,-1.8374550342559808,0.6873839497566223,1.1500710248947144,0.267186164855957,0.0,0.0,0.8446388840675354,206.4673614501953,214.0,-13.174991607666016,-19829.349609375,998.2301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976623535156,308.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.96484375,18000.0,0.0,0.0,0.4511305093765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466535329818726,1.1466655731201172,-1.2021411748719402e-05,0.0,0.0004578401276376,0.0,0.0,179.71678161621094,0.0,0.0,0.0,0.641331136226654,4.0,0.0,1.0
498360,293.0802001953125,297.1499938964844,293.1499938964844,0.8528904914855957,-12458.599609375,304.1222839355469,0.9990000128746032,0.9736065864562988,0.7911336421966553,293.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.3470783531665802,0.050000000745058,0.0547440089285373,293.0660705566406,297.1499938964844,293.1499938964844,0.110604703426361,-1934.1436767578125,304.14068603515625,0.581746518611908,0.1682740747928619,0.1226465180516243,293.0809326171875,297.1499938964844,293.1499938964844,0.2392069846391677,-4847.04443359375,304.1402587890625,0.7195450067520142,0.318022221326828,0.3073677122592926,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.3470783531665802,0.050000000745058,0.2596819996833801,291.09234619140625,291.1499938964844,256.8584899902344,255.9379119873047,280.3653564453125,294.3984069824219,291.091796875,1.0,0.474807858467102,0.5502352118492126,0.5502352118492126,1.0,1.0,-1.8430883884429927,0.6893227696418762,1.1537656784057615,0.2677814066410064,0.0,0.0,0.8489474058151245,207.83157348632807,202.0,-12.906645774841309,-19888.787109375,1007.7485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,308.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17840.685546875,18000.0,0.0,0.0,0.452271044254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153830885887146,1.1538429260253906,-1.211912513099378e-05,0.0,0.0004589975869748,0.0,0.0,182.5557403564453,0.0,0.0,0.0,0.644692063331604,4.0,0.0,1.0
498420,293.07781982421875,297.1499938964844,293.1499938964844,0.8490866422653198,-12400.689453125,304.138427734375,0.9990000128746032,0.9758284091949464,0.7868470549583435,293.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.3479267060756683,0.050000000745058,0.0546648502349853,293.0649719238281,297.1499938964844,293.1499938964844,0.1122854873538017,-1957.6282958984373,304.1410217285156,0.5858759880065918,0.1706195473670959,0.1241923943161964,293.07958984375,297.1499938964844,293.1499938964844,0.2408449947834015,-4873.03564453125,304.14080810546875,0.7220877408981323,0.3200393319129944,0.3091513216495514,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.3479267060756683,0.050000000745058,0.2593065202236175,291.0976867675781,291.1499938964844,256.80059814453125,255.88563537597656,280.3661499023437,294.4003601074219,291.0990295410156,1.0,0.4727650582790375,0.5492550730705261,0.5492550730705261,1.0,1.0,-1.841404914855957,0.6876152157783508,1.1537896394729614,0.2662769556045532,0.0,0.0,0.8559361696243286,205.7834930419922,205.0,8.365119934082031,-19925.875,999.7526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6402587890625,308.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.591796875,18000.0,0.0,0.0,0.4546062052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168077826499939,1.1680901050567627,-1.232201793754939e-05,0.0,0.0004613675118889,0.0,0.0,188.36183166503903,0.0,0.0,0.0,0.651327908039093,4.0,0.0,1.0
498480,293.07781982421875,297.1499938964844,293.1499938964844,0.8490866422653198,-12400.689453125,304.138427734375,0.9990000128746032,0.9758284091949464,0.7868470549583435,293.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.3479267060756683,0.050000000745058,0.0546648502349853,293.0649719238281,297.1499938964844,293.1499938964844,0.1122854873538017,-1957.6282958984373,304.1410217285156,0.5858759880065918,0.1706195473670959,0.1241923943161964,293.07958984375,297.1499938964844,293.1499938964844,0.2408449947834015,-4873.03564453125,304.14080810546875,0.7220877408981323,0.3200393319129944,0.3091513216495514,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.3479267060756683,0.050000000745058,0.2593065202236175,291.0976867675781,291.1499938964844,256.80059814453125,255.88563537597656,280.3661499023437,294.4003601074219,291.0990295410156,1.0,0.4727650582790375,0.5492550730705261,0.5492550730705261,1.0,1.0,-1.841404914855957,0.6876152157783508,1.1537896394729614,0.2662769556045532,0.0,0.0,0.8559361696243286,205.7834930419922,205.0,8.365119934082031,-19925.875,999.7526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6402587890625,308.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.591796875,18000.0,0.0,0.0,0.4546062052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168077826499939,1.1680901050567627,-1.232201793754939e-05,0.0,0.0004613675118889,0.0,0.0,188.36183166503903,0.0,0.0,0.0,0.651327908039093,4.0,0.0,1.0
498540,293.0709533691406,297.1499938964844,293.1499938964844,0.8468995094299316,-12369.9443359375,304.1455383300781,0.9990000128746032,0.9790581464767456,0.7853318452835083,293.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.3482287526130676,0.050000000745058,0.0546369776129722,293.0633850097656,297.1499938964844,293.1499938964844,0.1140514910221099,-1982.1710205078125,304.1410522460937,0.5894132852554321,0.1730943173170089,0.125885933637619,293.0780334472656,297.1499938964844,293.1499938964844,0.2424530833959579,-4898.45556640625,304.1411437988281,0.7239333391189575,0.3221432864665985,0.3110936880111694,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.3482287526130676,0.050000000745058,0.2591743171215057,291.1121826171875,291.1499938964844,256.74267578125,255.8332672119141,280.3589172363281,294.395751953125,291.1126708984375,1.0,0.4727978110313415,0.5482749938964844,0.5482749938964844,1.0,1.0,-1.8437514305114744,0.687664806842804,1.1560866832733154,0.2654423117637634,0.0,0.0,0.8598188161849976,205.1205444335937,208.0,13.35657787322998,-19982.001953125,999.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62841796875,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17902.158203125,18000.0,0.0,0.0,0.4567922055721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771498918533323,1.1771624088287354,-1.246310512215132e-05,0.0,0.0004635860095731,0.0,0.0,192.24005126953125,0.0,0.0,0.0,0.6556231379508972,4.0,0.0,1.0
498600,293.0709533691406,297.1499938964844,293.1499938964844,0.8468995094299316,-12369.9443359375,304.1455383300781,0.9990000128746032,0.9790581464767456,0.7853318452835083,293.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.3482287526130676,0.050000000745058,0.0546369776129722,293.0633850097656,297.1499938964844,293.1499938964844,0.1140514910221099,-1982.1710205078125,304.1410522460937,0.5894132852554321,0.1730943173170089,0.125885933637619,293.0780334472656,297.1499938964844,293.1499938964844,0.2424530833959579,-4898.45556640625,304.1411437988281,0.7239333391189575,0.3221432864665985,0.3110936880111694,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.3482287526130676,0.050000000745058,0.2591743171215057,291.1121826171875,291.1499938964844,256.74267578125,255.8332672119141,280.3589172363281,294.395751953125,291.1126708984375,1.0,0.4727978110313415,0.5482749938964844,0.5482749938964844,1.0,1.0,-1.8437514305114744,0.687664806842804,1.1560866832733154,0.2654423117637634,0.0,0.0,0.8598188161849976,205.1205444335937,208.0,13.35657787322998,-19982.001953125,999.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62841796875,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17902.158203125,18000.0,0.0,0.0,0.4567922055721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771498918533323,1.1771624088287354,-1.246310512215132e-05,0.0,0.0004635860095731,0.0,0.0,192.24005126953125,0.0,0.0,0.0,0.6556231379508972,4.0,0.0,1.0
498660,293.06719970703125,297.1499938964844,293.1499938964844,0.8480513691902161,-12383.5830078125,304.1449890136719,0.9990000128746032,0.981826901435852,0.7864660620689392,292.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.3480022847652435,0.050000000745058,0.0546577908098697,293.0619812011719,297.1499938964844,293.1499938964844,0.1159816682338714,-2009.0689697265625,304.14080810546875,0.5922209620475769,0.1755770593881607,0.1276342719793319,293.0765380859375,297.1499938964844,293.1499938964844,0.2443432211875915,-4928.6884765625,304.1409606933594,0.7250623106956482,0.3242688179016113,0.3131115436553955,293.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.3480022847652435,0.050000000745058,0.2592730224132538,291.1161804199219,291.1499938964844,256.684814453125,255.78091430664065,280.349609375,294.3968505859375,291.11627197265625,1.0,0.4739193618297577,0.5473731160163879,0.5473731160163879,1.0,1.0,-1.8497774600982664,0.6893491744995117,1.1604282855987549,0.2655335366725921,0.0,0.0,0.8639926910400391,205.7796325683593,211.0,6.605781555175781,-20060.1875,1007.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.1171875,18000.0,0.0,0.0,0.4589095115661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184658765792847,1.1846712827682495,-1.2573727872222662e-05,0.0,0.0004657348035834,0.0,0.0,195.41744995117188,0.0,0.0,0.0,0.6591790914535522,4.0,0.0,1.0
498720,293.06719970703125,297.1499938964844,293.1499938964844,0.8480513691902161,-12383.5830078125,304.1449890136719,0.9990000128746032,0.981826901435852,0.7864660620689392,292.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.3480022847652435,0.050000000745058,0.0546577908098697,293.0619812011719,297.1499938964844,293.1499938964844,0.1159816682338714,-2009.0689697265625,304.14080810546875,0.5922209620475769,0.1755770593881607,0.1276342719793319,293.0765380859375,297.1499938964844,293.1499938964844,0.2443432211875915,-4928.6884765625,304.1409606933594,0.7250623106956482,0.3242688179016113,0.3131115436553955,293.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.3480022847652435,0.050000000745058,0.2592730224132538,291.1161804199219,291.1499938964844,256.684814453125,255.78091430664065,280.349609375,294.3968505859375,291.11627197265625,1.0,0.4739193618297577,0.5473731160163879,0.5473731160163879,1.0,1.0,-1.8497774600982664,0.6893491744995117,1.1604282855987549,0.2655335366725921,0.0,0.0,0.8639926910400391,205.7796325683593,211.0,6.605781555175781,-20060.1875,1007.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.1171875,18000.0,0.0,0.0,0.4589095115661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184658765792847,1.1846712827682495,-1.2573727872222662e-05,0.0,0.0004657348035834,0.0,0.0,195.41744995117188,0.0,0.0,0.0,0.6591790914535522,4.0,0.0,1.0
498780,293.06573486328125,297.1499938964844,293.1499938964844,0.8513228893280029,-12424.0009765625,304.14117431640625,0.9990000128746032,0.9842219948768616,0.789177656173706,292.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.3474637866020202,0.050000000745058,0.0547077134251594,293.060791015625,297.1499938964844,293.1499938964844,0.1179876625537872,-2036.9918212890625,304.1405334472656,0.5945441126823425,0.1780467629432678,0.1293965429067611,293.0751953125,297.1499938964844,293.1499938964844,0.2463877648115158,-4961.47802734375,304.1405639648437,0.725760281085968,0.3264035284519195,0.3151690363883972,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.3474637866020202,0.050000000745058,0.2595098316669464,291.11480712890625,291.1499938964844,256.6271057128906,255.72869873046875,280.3407287597656,294.4023132324219,291.1146240234375,1.0,0.4757901132106781,0.5464712977409363,0.5464712977409363,1.0,1.0,-1.8579630851745603,0.6919493079185486,1.1660138368606567,0.2660968899726867,0.0,0.0,0.8687326908111572,207.2279510498047,214.0,-0.268597811460495,-20152.93359375,1019.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6248474121094,308.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.03125,18000.0,0.0,0.0,0.461018443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922975778579712,1.1923102140426636,-1.2683288332482334e-05,0.0,0.0004678750992752,0.0,0.0,198.6480712890625,0.0,0.0,0.0,0.6627891063690186,4.0,0.0,1.0
498840,293.06573486328125,297.1499938964844,293.1499938964844,0.8513228893280029,-12424.0009765625,304.14117431640625,0.9990000128746032,0.9842219948768616,0.789177656173706,292.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.3474637866020202,0.050000000745058,0.0547077134251594,293.060791015625,297.1499938964844,293.1499938964844,0.1179876625537872,-2036.9918212890625,304.1405334472656,0.5945441126823425,0.1780467629432678,0.1293965429067611,293.0751953125,297.1499938964844,293.1499938964844,0.2463877648115158,-4961.47802734375,304.1405639648437,0.725760281085968,0.3264035284519195,0.3151690363883972,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.3474637866020202,0.050000000745058,0.2595098316669464,291.11480712890625,291.1499938964844,256.6271057128906,255.72869873046875,280.3407287597656,294.4023132324219,291.1146240234375,1.0,0.4757901132106781,0.5464712977409363,0.5464712977409363,1.0,1.0,-1.8579630851745603,0.6919493079185486,1.1660138368606567,0.2660968899726867,0.0,0.0,0.8687326908111572,207.2279510498047,214.0,-0.268597811460495,-20152.93359375,1019.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6248474121094,308.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.03125,18000.0,0.0,0.0,0.461018443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922975778579712,1.1923102140426636,-1.2683288332482334e-05,0.0,0.0004678750992752,0.0,0.0,198.6480712890625,0.0,0.0,0.0,0.6627891063690186,4.0,0.0,1.0
498900,293.0657043457031,297.1499938964844,293.1499938964844,0.8535704016685486,-12451.5810546875,304.1387023925781,0.9990000128746032,0.9852994084358216,0.7909504771232605,292.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.3471137583255768,0.050000000745058,0.0547404512763023,293.0602722167969,297.1499938964844,293.1499938964844,0.1190105006098747,-2051.20654296875,304.140380859375,0.5955712199211121,0.1792762279510498,0.1302796155214309,293.0745544433594,297.1499938964844,293.1499938964844,0.2474525868892669,-4978.55859375,304.1403503417969,0.7259951829910278,0.327472984790802,0.3162077367305755,293.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.3471137583255768,0.050000000745058,0.2596651315689087,291.1127319335937,291.1499938964844,256.598388671875,255.7026824951172,280.3365478515625,294.40631103515625,291.1124267578125,1.0,0.4769233465194702,0.5460203886032104,0.5460203886032104,1.0,1.0,-1.8626248836517327,0.6934884190559387,1.16913640499115,0.26650270819664,0.0,0.0,0.8714296221733093,208.16310119628903,214.0,-3.08675217628479,-20203.54296875,1027.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6231689453125,308.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17906.908203125,18000.0,0.0,0.0,0.4620870947837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964434385299685,1.1964561939239502,-1.2742269063892309e-05,0.0,0.000468959682621,0.0,0.0,200.408935546875,0.0,0.0,0.0,0.6647477746009827,4.0,0.0,1.0
498960,293.0660095214844,297.1499938964844,293.1499938964844,0.8561319708824158,-12482.79296875,304.1361083984375,0.9990000128746032,0.9863070845603944,0.7929276823997498,292.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.3467252850532532,0.050000000745058,0.0547770485281944,293.059814453125,297.1499938964844,293.1499938964844,0.1200421154499054,-2065.522216796875,304.1402587890625,0.5965296030044556,0.1805023550987243,0.1311631202697754,293.073974609375,297.1499938964844,293.1499938964844,0.2485367059707641,-4995.9375,304.14013671875,0.7261744737625122,0.3285435140132904,0.3172513544559479,293.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.3467252850532532,0.050000000745058,0.259838730096817,291.11004638671875,291.1499938964844,256.5697326660156,255.67672729492188,280.3330993652344,294.4109802246094,291.1097106933594,1.0,0.4781534969806671,0.5455383658409119,0.5455383658409119,1.0,1.0,-1.8675650358200075,0.6951127052307129,1.172452449798584,0.2669386863708496,0.0,0.0,0.8743637800216675,209.203125,217.0,-5.21983003616333,-20256.009765625,1035.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,308.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.40234375,18000.0,0.0,0.0,0.4631728231906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008869647979736,1.2008998394012451,-1.280548622162314e-05,0.0,0.0004700615245383,0.0,0.0,202.30612182617188,0.0,0.0,0.0,0.6668469309806824,4.0,0.0,1.0
499020,293.0675354003906,297.1499938964844,293.1499938964844,0.8619545698165894,-12552.9033203125,304.1310729980469,0.9990000128746032,0.9881285429000854,0.7973498702049255,292.986083984375,297.1499938964844,293.1499938964844,0.0020351356361061,-163.13983154296875,294.1223449707031,0.3458636701107025,0.050000000745058,0.0548592396080493,293.0590515136719,297.1499938964844,293.1499938964844,0.1221147626638412,-2094.2001953125,304.1400451660156,0.598281741142273,0.1829431653022766,0.1329296678304672,293.0729064941406,297.1499938964844,293.1499938964844,0.2507281899452209,-5030.9912109375,304.1397705078125,0.7264060378074646,0.3306859135627746,0.3193499743938446,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.3458636701107025,0.050000000745058,0.2602286338806152,291.1042785644531,291.1499938964844,256.5128173828125,255.6250762939453,280.3358764648437,294.43572998046875,291.1043701171875,1.0,0.4808356463909149,0.5445743799209595,0.5445743799209595,1.0,1.0,-1.8780827522277832,0.6986194252967834,1.179463267326355,0.2679461538791656,0.0,0.0,0.8808675408363342,211.5277099609375,220.0,-5.342797756195068,-20360.3125,1052.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102294921875,308.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.279296875,18000.0,0.0,0.0,0.4654109179973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21071457862854,1.210727572441101,-1.2946211427333765e-05,0.0,0.0004723329329863,0.0,0.0,206.54852294921875,0.0,0.0,0.0,0.6714905500411987,4.0,0.0,1.0
499080,293.0675354003906,297.1499938964844,293.1499938964844,0.8619545698165894,-12552.9033203125,304.1310729980469,0.9990000128746032,0.9881285429000854,0.7973498702049255,292.986083984375,297.1499938964844,293.1499938964844,0.0020351356361061,-163.13983154296875,294.1223449707031,0.3458636701107025,0.050000000745058,0.0548592396080493,293.0590515136719,297.1499938964844,293.1499938964844,0.1221147626638412,-2094.2001953125,304.1400451660156,0.598281741142273,0.1829431653022766,0.1329296678304672,293.0729064941406,297.1499938964844,293.1499938964844,0.2507281899452209,-5030.9912109375,304.1397705078125,0.7264060378074646,0.3306859135627746,0.3193499743938446,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.3458636701107025,0.050000000745058,0.2602286338806152,291.1042785644531,291.1499938964844,256.5128173828125,255.6250762939453,280.3358764648437,294.43572998046875,291.1043701171875,1.0,0.4808356463909149,0.5445743799209595,0.5445743799209595,1.0,1.0,-1.8780827522277832,0.6986194252967834,1.179463267326355,0.2679461538791656,0.0,0.0,0.8808675408363342,211.5277099609375,220.0,-5.342797756195068,-20360.3125,1052.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102294921875,308.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.279296875,18000.0,0.0,0.0,0.4654109179973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21071457862854,1.210727572441101,-1.2946211427333765e-05,0.0,0.0004723329329863,0.0,0.0,206.54852294921875,0.0,0.0,0.0,0.6714905500411987,4.0,0.0,1.0
499140,293.0704040527344,297.1499938964844,293.1499938964844,0.868166446685791,-12626.515625,304.12701416015625,0.9990000128746032,0.989635705947876,0.8022249937057495,292.9923400878906,297.1499938964844,293.1499938964844,0.0020129259210079,-161.36521911621094,293.5921630859375,0.3449252247810364,0.050000000745058,0.0549503825604915,293.0587463378906,297.1499938964844,293.1499938964844,0.1241126433014869,-2121.669189453125,304.1400451660156,0.5998162627220154,0.1853106617927551,0.1346649229526519,293.0722045898437,297.1499938964844,293.1499938964844,0.2528107464313507,-5064.08349609375,304.13970947265625,0.7264964580535889,0.3327866792678833,0.3214319944381714,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.3449252247810364,0.050000000745058,0.2606609761714935,291.1035461425781,291.1499938964844,256.4564208984375,255.57388305664065,280.3399353027344,294.4635009765625,291.1033020019531,1.0,0.4837245941162109,0.5436103343963623,0.5436103343963623,1.0,1.0,-1.8891487121582031,0.7023470401763916,1.1868016719818115,0.2690756916999817,0.0,0.0,0.8870248198509216,214.09439086914065,208.0,-4.05286979675293,-20466.07421875,1071.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.14453125,18000.0,0.0,0.0,0.4677242636680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220600128173828,1.2206132411956787,-1.30925855046371e-05,0.0,0.0004746806807816,0.0,0.0,210.9202575683593,0.0,0.0,0.0,0.6761636734008789,4.0,0.0,1.0
499200,293.0704040527344,297.1499938964844,293.1499938964844,0.868166446685791,-12626.515625,304.12701416015625,0.9990000128746032,0.989635705947876,0.8022249937057495,292.9923400878906,297.1499938964844,293.1499938964844,0.0020129259210079,-161.36521911621094,293.5921630859375,0.3449252247810364,0.050000000745058,0.0549503825604915,293.0587463378906,297.1499938964844,293.1499938964844,0.1241126433014869,-2121.669189453125,304.1400451660156,0.5998162627220154,0.1853106617927551,0.1346649229526519,293.0722045898437,297.1499938964844,293.1499938964844,0.2528107464313507,-5064.08349609375,304.13970947265625,0.7264964580535889,0.3327866792678833,0.3214319944381714,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.3449252247810364,0.050000000745058,0.2606609761714935,291.1035461425781,291.1499938964844,256.4564208984375,255.57388305664065,280.3399353027344,294.4635009765625,291.1033020019531,1.0,0.4837245941162109,0.5436103343963623,0.5436103343963623,1.0,1.0,-1.8891487121582031,0.7023470401763916,1.1868016719818115,0.2690756916999817,0.0,0.0,0.8870248198509216,214.09439086914065,208.0,-4.05286979675293,-20466.07421875,1071.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.14453125,18000.0,0.0,0.0,0.4677242636680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220600128173828,1.2206132411956787,-1.30925855046371e-05,0.0,0.0004746806807816,0.0,0.0,210.9202575683593,0.0,0.0,0.0,0.6761636734008789,4.0,0.0,1.0
499260,293.0679626464844,297.1499938964844,293.1499938964844,0.8637708425521851,-12562.5546875,304.1425476074219,0.9990000128746032,0.9921212792396544,0.797728955745697,292.9882202148437,297.1499938964844,293.1499938964844,0.0017712732078507,-141.9505615234375,293.2843322753906,0.3457899689674377,0.050000000745058,0.0548662021756172,293.0581970214844,297.1499938964844,293.1499938964844,0.1258675009012222,-2145.54345703125,304.14044189453125,0.6036829948425293,0.1877336502075195,0.1362669020891189,293.0712585449219,297.1499938964844,293.1499938964844,0.2545389235019684,-5091.11962890625,304.1402893066406,0.7290936708450317,0.3349429368972778,0.3233492076396942,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.3457899689674377,0.050000000745058,0.2602616548538208,291.1114501953125,291.1499938964844,256.40069580078125,255.52325439453125,280.3445739746094,294.4669189453125,291.1128234863281,1.0,0.4816164970397949,0.5425926446914673,0.5425926446914673,1.0,1.0,-1.887407183647156,0.7005072832107544,1.1868999004364014,0.267537921667099,0.0,0.0,0.8919815421104431,211.9190368652344,211.0,12.805187225341797,-20494.220703125,1062.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932922363281,308.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.177734375,18000.0,0.0,0.0,0.4699922204017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300385236740112,1.2300517559051514,-1.3235989172244444e-05,0.0,0.0004769823572132,0.0,0.0,215.1836853027344,0.0,0.0,0.0,0.6805985569953918,4.0,0.0,1.0
499320,293.0679626464844,297.1499938964844,293.1499938964844,0.8637708425521851,-12562.5546875,304.1425476074219,0.9990000128746032,0.9921212792396544,0.797728955745697,292.9882202148437,297.1499938964844,293.1499938964844,0.0017712732078507,-141.9505615234375,293.2843322753906,0.3457899689674377,0.050000000745058,0.0548662021756172,293.0581970214844,297.1499938964844,293.1499938964844,0.1258675009012222,-2145.54345703125,304.14044189453125,0.6036829948425293,0.1877336502075195,0.1362669020891189,293.0712585449219,297.1499938964844,293.1499938964844,0.2545389235019684,-5091.11962890625,304.1402893066406,0.7290936708450317,0.3349429368972778,0.3233492076396942,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.3457899689674377,0.050000000745058,0.2602616548538208,291.1114501953125,291.1499938964844,256.40069580078125,255.52325439453125,280.3445739746094,294.4669189453125,291.1128234863281,1.0,0.4816164970397949,0.5425926446914673,0.5425926446914673,1.0,1.0,-1.887407183647156,0.7005072832107544,1.1868999004364014,0.267537921667099,0.0,0.0,0.8919815421104431,211.9190368652344,211.0,12.805187225341797,-20494.220703125,1062.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932922363281,308.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.177734375,18000.0,0.0,0.0,0.4699922204017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300385236740112,1.2300517559051514,-1.3235989172244444e-05,0.0,0.0004769823572132,0.0,0.0,215.1836853027344,0.0,0.0,0.0,0.6805985569953918,4.0,0.0,1.0
499380,293.0611267089844,297.1499938964844,293.1499938964844,0.8611701130867004,-12527.8564453125,304.14898681640625,0.9990000128746032,0.9955946803092957,0.7960880398750305,292.98101806640625,297.1499938964844,293.1499938964844,0.0016334694810211,-130.83285522460938,293.1190490722656,0.3461080193519592,0.050000000745058,0.0548355989158153,293.05712890625,297.1499938964844,293.1499938964844,0.1276981085538864,-2170.339599609375,304.1405639648437,0.6069145202636719,0.1902751475572586,0.1380045115947723,293.07012939453125,297.1499938964844,293.1499938964844,0.2562338709831238,-5117.56103515625,304.14068603515625,0.7309827208518982,0.33716881275177,0.3254055678844452,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.3461080193519592,0.050000000745058,0.2601164877414703,291.127197265625,291.1499938964844,256.3457946777344,255.4732666015625,280.3397216796875,294.4609680175781,291.1277770996094,1.0,0.4816165268421173,0.5415748953819275,0.5415748953819275,1.0,1.0,-1.8897736072540283,0.7004472613334656,1.189326286315918,0.2666853368282318,0.0,0.0,0.8937782645225525,211.191635131836,214.0,15.97556495666504,-20548.0546875,1062.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6130065917969,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4765625,18000.0,0.0,0.0,0.4719863831996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349642515182495,1.2349776029586792,-1.3320418474904727e-05,0.0,0.0004790061793755,0.0,0.0,217.5352783203125,0.0,0.0,0.0,0.682952344417572,4.0,0.0,1.0
499440,293.0611267089844,297.1499938964844,293.1499938964844,0.8611701130867004,-12527.8564453125,304.14898681640625,0.9990000128746032,0.9955946803092957,0.7960880398750305,292.98101806640625,297.1499938964844,293.1499938964844,0.0016334694810211,-130.83285522460938,293.1190490722656,0.3461080193519592,0.050000000745058,0.0548355989158153,293.05712890625,297.1499938964844,293.1499938964844,0.1276981085538864,-2170.339599609375,304.1405639648437,0.6069145202636719,0.1902751475572586,0.1380045115947723,293.07012939453125,297.1499938964844,293.1499938964844,0.2562338709831238,-5117.56103515625,304.14068603515625,0.7309827208518982,0.33716881275177,0.3254055678844452,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.3461080193519592,0.050000000745058,0.2601164877414703,291.127197265625,291.1499938964844,256.3457946777344,255.4732666015625,280.3397216796875,294.4609680175781,291.1277770996094,1.0,0.4816165268421173,0.5415748953819275,0.5415748953819275,1.0,1.0,-1.8897736072540283,0.7004472613334656,1.189326286315918,0.2666853368282318,0.0,0.0,0.8937782645225525,211.191635131836,214.0,15.97556495666504,-20548.0546875,1062.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6130065917969,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4765625,18000.0,0.0,0.0,0.4719863831996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349642515182495,1.2349776029586792,-1.3320418474904727e-05,0.0,0.0004790061793755,0.0,0.0,217.5352783203125,0.0,0.0,0.0,0.682952344417572,4.0,0.0,1.0
499500,293.0589294433594,297.1499938964844,293.1499938964844,0.8612542152404785,-12528.8955078125,304.14898681640625,0.9990000128746032,0.9971545338630676,0.7963660955429077,292.9771728515625,297.1499938964844,293.1499938964844,0.0015926323831081,-127.54586029052734,293.0676574707031,0.3460538983345032,0.050000000745058,0.054840762168169,293.0566101074219,297.1499938964844,293.1499938964844,0.1286901533603668,-2183.822265625,304.1404724121094,0.6082470417022705,0.1915551275014877,0.1388997286558151,293.069580078125,297.1499938964844,293.1499938964844,0.257201224565506,-5132.8125,304.1405944824219,0.7316356301307678,0.3382904827594757,0.3264637589454651,293.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3460538983345032,0.050000000745058,0.2601409554481506,291.1307373046875,291.1499938964844,256.3186950683594,255.44854736328125,280.337158203125,294.4602355957031,291.131103515625,1.0,0.4820533990859985,0.54106605052948,0.54106605052948,1.0,1.0,-1.8924877643585205,0.7010613679885864,1.191426396369934,0.2666167020797729,0.0,0.0,0.894700825214386,211.384521484375,214.0,12.63707447052002,-20583.12890625,1066.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,308.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.79296875,18000.0,0.0,0.0,0.4729197025299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236711502075195,1.236724853515625,-1.3348749234864954e-05,0.0,0.0004799533635377,0.0,0.0,218.35464477539065,0.0,0.0,0.0,0.6837906241416931,4.0,0.0,1.0
499560,293.0573425292969,297.1499938964844,293.1499938964844,0.8619701862335205,-12538.0595703125,304.1478576660156,0.9990000128746032,0.9986152052879332,0.7971252202987671,292.9733581542969,297.1499938964844,293.1499938964844,0.0015658856136724,-125.39594268798828,293.0323791503906,0.3459065556526184,0.050000000745058,0.0548548847436904,293.0560913085937,297.1499938964844,293.1499938964844,0.1297118663787841,-2197.711669921875,304.1403503417969,0.6094468832015991,0.192836120724678,0.1398031711578369,293.06903076171875,297.1499938964844,293.1499938964844,0.2582197487354278,-5148.91357421875,304.1404724121094,0.7321598529815674,0.3394159972667694,0.3275352716445923,293.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3459065556526184,0.050000000745058,0.2602079510688782,291.132568359375,291.1499938964844,256.29180908203125,255.42404174804688,280.3339233398437,294.46099853515625,291.1326904296875,1.0,0.4827193021774292,0.5406065583229065,0.5406065583229065,1.0,1.0,-1.8958674669265747,0.7020071148872375,1.1938602924346924,0.2667435705661773,0.0,0.0,0.8956719040870667,211.82081604003903,217.0,8.488516807556152,-20622.275390625,1070.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6388854980469,308.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5078125,18000.0,0.0,0.0,0.4738240540027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238294005393982,1.2383073568344116,-1.3373599358601496e-05,0.0,0.000480871181935,0.0,0.0,219.08917236328125,0.0,0.0,0.0,0.6845482587814331,4.0,0.0,1.0
499620,293.0558166503906,297.1499938964844,293.1499938964844,0.8649986982345581,-12576.1875,304.1434631347656,0.9990000128746032,1.0,0.7997422218322754,292.96612548828125,297.1499938964844,293.1499938964844,0.0015447693876922,-123.7109832763672,292.99786376953125,0.3454009294509887,0.050000000745058,0.0549037121236324,293.0552062988281,297.1499938964844,293.1499938964844,0.1318314373493194,-2226.518310546875,304.1400451660156,0.6115328073501587,0.1953969895839691,0.1416253447532653,293.0679931640625,297.1499938964844,293.1499938964844,0.2603946626186371,-5183.375,304.1400146484375,0.7329121232032776,0.3416741192340851,0.3297068476676941,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3454009294509887,0.050000000745058,0.2604395747184753,291.13140869140625,291.1499938964844,256.2388610839844,255.37570190429688,280.3282775878906,294.4662780761719,291.1311950683594,1.0,0.4845737516880035,0.5396876335144043,0.5396876335144043,1.0,1.0,-1.904141187667847,0.704542338848114,1.1995989084243774,0.2673331797122955,0.0,0.0,0.8981731534004211,213.2523803710937,220.0,0.2755170166492462,-20708.814453125,1083.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624450683594,308.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.833984375,18000.0,0.0,0.0,0.4755841791629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416621446609497,1.2416754961013794,-1.3423717064142693e-05,0.0,0.000482657487737,0.0,0.0,220.62594604492188,0.0,0.0,0.0,0.6861580610275269,4.0,0.0,1.0
499680,293.0558166503906,297.1499938964844,293.1499938964844,0.8649986982345581,-12576.1875,304.1434631347656,0.9990000128746032,1.0,0.7997422218322754,292.96612548828125,297.1499938964844,293.1499938964844,0.0015447693876922,-123.7109832763672,292.99786376953125,0.3454009294509887,0.050000000745058,0.0549037121236324,293.0552062988281,297.1499938964844,293.1499938964844,0.1318314373493194,-2226.518310546875,304.1400451660156,0.6115328073501587,0.1953969895839691,0.1416253447532653,293.0679931640625,297.1499938964844,293.1499938964844,0.2603946626186371,-5183.375,304.1400146484375,0.7329121232032776,0.3416741192340851,0.3297068476676941,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3454009294509887,0.050000000745058,0.2604395747184753,291.13140869140625,291.1499938964844,256.2388610839844,255.37570190429688,280.3282775878906,294.4662780761719,291.1311950683594,1.0,0.4845737516880035,0.5396876335144043,0.5396876335144043,1.0,1.0,-1.904141187667847,0.704542338848114,1.1995989084243774,0.2673331797122955,0.0,0.0,0.8981731534004211,213.2523803710937,220.0,0.2755170166492462,-20708.814453125,1083.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624450683594,308.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.833984375,18000.0,0.0,0.0,0.4755841791629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416621446609497,1.2416754961013794,-1.3423717064142693e-05,0.0,0.000482657487737,0.0,0.0,220.62594604492188,0.0,0.0,0.0,0.6861580610275269,4.0,0.0,1.0
499740,293.0559387207031,297.1499938964844,293.1499938964844,0.8696482181549072,-12633.51953125,304.13787841796875,0.9990000128746032,1.0,0.8034000992774963,292.9594421386719,297.1499938964844,293.1499938964844,0.0015548224328085,-124.5411148071289,292.9985046386719,0.3447000086307525,0.050000000745058,0.0549722388386726,293.054443359375,297.1499938964844,293.1499938964844,0.134021446108818,-2256.228515625,304.13970947265625,0.61329185962677,0.1979531049728393,0.1434592604637146,293.0671081542969,297.1499938964844,293.1499938964844,0.2626970708370209,-5219.86474609375,304.1394958496094,0.7333816289901733,0.3439362347126007,0.3319031894207001,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.3447000086307525,0.050000000745058,0.2607646286487579,291.1260681152344,291.1499938964844,256.1871032714844,255.32833862304688,280.3241271972656,294.4755554199219,291.1256408691406,1.0,0.4869225919246673,0.5387687087059021,0.5387687087059021,1.0,1.0,-1.913845181465149,0.7076749205589294,1.2061702013015747,0.2682326436042785,0.0,0.0,0.9016878604888916,215.21945190429688,223.0,-5.9097981452941895,-20803.53125,1099.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,308.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.361328125,19080.0,0.0,0.0,0.4773356914520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246037840843201,1.24605131149292,-1.348699788650265e-05,0.0,0.0004844350623898,0.0,0.0,222.6109313964844,0.0,0.0,0.0,0.7032421231269836,4.0,0.0,1.0
499800,293.0559387207031,297.1499938964844,293.1499938964844,0.8696482181549072,-12633.51953125,304.13787841796875,0.9990000128746032,1.0,0.8034000992774963,292.9594421386719,297.1499938964844,293.1499938964844,0.0015548224328085,-124.5411148071289,292.9985046386719,0.3447000086307525,0.050000000745058,0.0549722388386726,293.054443359375,297.1499938964844,293.1499938964844,0.134021446108818,-2256.228515625,304.13970947265625,0.61329185962677,0.1979531049728393,0.1434592604637146,293.0671081542969,297.1499938964844,293.1499938964844,0.2626970708370209,-5219.86474609375,304.1394958496094,0.7333816289901733,0.3439362347126007,0.3319031894207001,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.3447000086307525,0.050000000745058,0.2607646286487579,291.1260681152344,291.1499938964844,256.1871032714844,255.32833862304688,280.3241271972656,294.4755554199219,291.1256408691406,1.0,0.4869225919246673,0.5387687087059021,0.5387687087059021,1.0,1.0,-1.913845181465149,0.7076749205589294,1.2061702013015747,0.2682326436042785,0.0,0.0,0.9016878604888916,215.21945190429688,223.0,-5.9097981452941895,-20803.53125,1099.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,308.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.361328125,19080.0,0.0,0.0,0.4773356914520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246037840843201,1.24605131149292,-1.348699788650265e-05,0.0,0.0004844350623898,0.0,0.0,222.6109313964844,0.0,0.0,0.0,0.7032421231269836,4.0,0.0,1.0
