time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499860,293.0577087402344,297.1499938964844,293.1499938964844,0.8729540109634399,-12672.734375,304.1362609863281,0.9990000128746032,1.0,0.8077437281608582,292.9535217285156,297.1499938964844,293.1499938964844,0.0015842035645619,-126.76235961914062,293.053466796875,0.3438763618469238,0.050000000745058,0.055054023861885,293.05389404296875,297.1499938964844,293.1499938964844,0.1358296573162078,-2280.1826171875,304.1401062011719,0.6148120760917664,0.2004871666431427,0.145292654633522,293.0663757324219,297.1499938964844,293.1499938964844,0.2642462849617004,-5243.447265625,304.140380859375,0.73365718126297,0.3461816310882568,0.3341040909290313,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.3438763618469238,0.050000000745058,0.2611525952816009,291.15399169921875,291.1499938964844,256.1365966796875,255.2820587158203,280.3233337402344,294.48779296875,291.1540222167969,1.0,0.4895945787429809,0.5377588272094727,0.5377588272094727,1.0,1.0,-1.924468994140625,0.7110871076583862,1.2133820056915283,0.2692318260669708,0.0,0.0,0.8990504145622253,217.5469512939453,226.0,18.85856437683105,-21000.365234375,1117.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6508178710937,308.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18928.7890625,19080.0,0.0,0.0,0.4795483648777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2779134511947632,1.2779276371002195,-1.419749514752766e-05,0.0,0.0004866806266363,0.0,0.0,240.27081298828125,0.0,0.0,0.0,0.7060121297836304,4.0,0.0,1.0
499920,293.0577087402344,297.1499938964844,293.1499938964844,0.8729540109634399,-12672.734375,304.1362609863281,0.9990000128746032,1.0,0.8077437281608582,292.9535217285156,297.1499938964844,293.1499938964844,0.0015842035645619,-126.76235961914062,293.053466796875,0.3438763618469238,0.050000000745058,0.055054023861885,293.05389404296875,297.1499938964844,293.1499938964844,0.1358296573162078,-2280.1826171875,304.1401062011719,0.6148120760917664,0.2004871666431427,0.145292654633522,293.0663757324219,297.1499938964844,293.1499938964844,0.2642462849617004,-5243.447265625,304.140380859375,0.73365718126297,0.3461816310882568,0.3341040909290313,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.3438763618469238,0.050000000745058,0.2611525952816009,291.15399169921875,291.1499938964844,256.1365966796875,255.2820587158203,280.3233337402344,294.48779296875,291.1540222167969,1.0,0.4895945787429809,0.5377588272094727,0.5377588272094727,1.0,1.0,-1.924468994140625,0.7110871076583862,1.2133820056915283,0.2692318260669708,0.0,0.0,0.8990504145622253,217.5469512939453,226.0,18.85856437683105,-21000.365234375,1117.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6508178710937,308.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18928.7890625,19080.0,0.0,0.0,0.4795483648777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2779134511947632,1.2779276371002195,-1.419749514752766e-05,0.0,0.0004866806266363,0.0,0.0,240.27081298828125,0.0,0.0,0.0,0.7060121297836304,4.0,0.0,1.0
499980,293.0602722167969,297.1499938964844,293.1499938964844,0.8794207572937012,-12750.88671875,304.13006591796875,0.9990000128746032,1.0,0.812533438205719,292.9481506347656,297.1499938964844,293.1499938964844,0.0016281412681564,-130.3230438232422,293.0941467285156,0.3429788947105407,0.050000000745058,0.055144727230072,293.0535583496094,297.1499938964844,293.1499938964844,0.1380564272403717,-2310.25830078125,304.1396789550781,0.6161477565765381,0.2029913365840912,0.1471086293458938,293.0658569335937,297.1499938964844,293.1499938964844,0.2666296660900116,-5281.24365234375,304.1395874023437,0.7337965369224548,0.3484089076519012,0.3362921178340912,293.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.3429788947105407,0.050000000745058,0.2615828514099121,291.14508056640625,291.1499938964844,256.0875244140625,255.23696899414065,280.3238525390625,294.501708984375,291.14422607421875,1.0,0.4924725294113159,0.536749005317688,0.536749005317688,1.0,1.0,-1.935654163360596,0.7147204875946045,1.2209336757659912,0.2703480720520019,0.0,0.0,0.9001500606536865,220.11639404296875,214.0,-5.631649017333984,-21071.083984375,1137.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6252136230469,308.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19032.984375,19080.0,0.0,0.0,0.4818559288978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815505266189575,1.2815648317337036,-1.4277587069955189e-05,0.0,0.0004890225245617,0.0,0.0,242.31842041015625,0.0,0.0,0.0,0.7079312801361084,4.0,0.0,1.0
500040,293.0602722167969,297.1499938964844,293.1499938964844,0.8794207572937012,-12750.88671875,304.13006591796875,0.9990000128746032,1.0,0.812533438205719,292.9481506347656,297.1499938964844,293.1499938964844,0.0016281412681564,-130.3230438232422,293.0941467285156,0.3429788947105407,0.050000000745058,0.055144727230072,293.0535583496094,297.1499938964844,293.1499938964844,0.1380564272403717,-2310.25830078125,304.1396789550781,0.6161477565765381,0.2029913365840912,0.1471086293458938,293.0658569335937,297.1499938964844,293.1499938964844,0.2666296660900116,-5281.24365234375,304.1395874023437,0.7337965369224548,0.3484089076519012,0.3362921178340912,293.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.3429788947105407,0.050000000745058,0.2615828514099121,291.14508056640625,291.1499938964844,256.0875244140625,255.23696899414065,280.3238525390625,294.501708984375,291.14422607421875,1.0,0.4924725294113159,0.536749005317688,0.536749005317688,1.0,1.0,-1.935654163360596,0.7147204875946045,1.2209336757659912,0.2703480720520019,0.0,0.0,0.9001500606536865,220.11639404296875,214.0,-5.631649017333984,-21071.083984375,1137.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6252136230469,308.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19032.984375,19080.0,0.0,0.0,0.4818559288978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815505266189575,1.2815648317337036,-1.4277587069955189e-05,0.0,0.0004890225245617,0.0,0.0,242.31842041015625,0.0,0.0,0.0,0.7079312801361084,4.0,0.0,1.0
500100,293.0602111816406,297.1499938964844,293.1499938964844,0.8790082931518555,-12741.7236328125,304.1345520019531,0.9990000128746032,1.0,0.8113813400268555,292.9454650878906,297.1499938964844,293.1499938964844,0.0016543113160878,-132.43948364257812,293.1195068359375,0.3431935906410217,0.050000000745058,0.0551228076219558,293.0532531738281,297.1499938964844,293.1499938964844,0.1391230970621109,-2324.604736328125,304.1396179199219,0.6176230907440186,0.2042721360921859,0.1479724794626236,293.0654602050781,297.1499938964844,293.1499938964844,0.2677706182003021,-5299.23486328125,304.1394348144531,0.7348155379295349,0.3495489656925201,0.3373275101184845,293.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.3431935906410217,0.050000000745058,0.2614788711071014,291.1402587890625,291.1499938964844,256.0635681152344,255.21490478515625,280.3283386230469,294.50653076171875,291.1402587890625,1.0,0.4918695390224457,0.5362440347671509,0.5362440347671509,1.0,1.0,-1.9364092350006104,0.7144538164138794,1.221955418586731,0.2699790894985199,0.0,0.0,0.9013208746910096,219.5823669433593,214.0,-6.002148151397705,-21077.033203125,1136.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6186218261719,308.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,19036.130859375,20160.0,0.0,0.0,0.4829795062541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834010124206543,1.2834153175354004,-1.4307122000900565e-05,0.0,0.000490162812639,0.0,0.0,243.23321533203125,0.0,0.0,0.0,0.7238243818283081,4.0,0.0,1.0
500160,293.0572509765625,297.1499938964844,293.1499938964844,0.8739022612571716,-12673.5126953125,304.1467590332031,0.9990000128746032,1.0,0.8079683780670166,292.94268798828125,297.1499938964844,293.1499938964844,0.0016833763802424,-134.6304168701172,293.173583984375,0.3438336849212646,0.050000000745058,0.0550581477582454,293.0527038574219,297.1499938964844,293.1499938964844,0.1398112624883651,-2333.36962890625,304.1402587890625,0.6196325421333313,0.2056020945310592,0.1488347351551056,293.06494140625,297.1499938964844,293.1499938964844,0.2681756317615509,-5304.6953125,304.140625,0.7364652752876282,0.3507222533226013,0.3383521139621734,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.3438336849212646,0.050000000745058,0.2611721456050873,291.1656799316406,291.1499938964844,256.0399780273437,255.1931915283203,280.3338623046875,294.5066223144531,291.16943359375,1.0,0.4903776347637176,0.535724937915802,0.535724937915802,1.0,1.0,-1.9341338872909544,0.7128889560699463,1.2212449312210083,0.2688978910446167,0.0,0.0,0.8979818820953369,217.8885803222656,217.0,37.02823638916016,-21167.53515625,1128.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19842.03125,20160.0,0.0,0.0,0.4841781854629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3093785047531128,1.3093934059143066,-1.489838268753374e-05,0.0,0.0004913792945444,0.0,0.0,258.37799072265625,0.0,0.0,0.0,0.7234830260276794,4.0,0.0,1.0
500220,293.0502624511719,297.1499938964844,293.1499938964844,0.8707855343818665,-12633.841796875,304.15252685546875,0.9990000128746032,1.0,0.8063004016876221,292.9370422363281,297.1499938964844,293.1499938964844,0.0017369060078635,-138.8118896484375,293.2631530761719,0.3441484570503235,0.050000000745058,0.055026639252901,293.05157470703125,297.1499938964844,293.1499938964844,0.1417390406131744,-2358.865966796875,304.1402587890625,0.622491717338562,0.2083001136779785,0.150687038898468,293.0639953613281,297.1499938964844,293.1499938964844,0.2698778510093689,-5330.9462890625,304.1408386230469,0.7384076118469238,0.3530709147453308,0.3405314683914184,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3441484570503235,0.050000000745058,0.261022686958313,291.1867370605469,291.1499938964844,255.99411010742188,255.1508178710937,280.3369445800781,294.5054626464844,291.18682861328125,1.0,0.490403413772583,0.5346867442131042,0.5346867442131042,1.0,1.0,-1.936746954917908,0.7128254771232605,1.223921537399292,0.268108069896698,0.0,0.0,0.8910362720489502,217.1494903564453,220.0,21.097888946533203,-21175.404296875,1128.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6039733886719,308.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20177.43359375,20160.0,0.0,0.0,0.4863917529582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308068037033081,1.3080830574035645,-1.4953403479012197e-05,0.0,0.0004936258192174,0.0,0.0,258.6087951660156,0.0,0.0,0.0,0.7232075929641724,4.0,0.0,1.0
500280,293.0502624511719,297.1499938964844,293.1499938964844,0.8707855343818665,-12633.841796875,304.15252685546875,0.9990000128746032,1.0,0.8063004016876221,292.9370422363281,297.1499938964844,293.1499938964844,0.0017369060078635,-138.8118896484375,293.2631530761719,0.3441484570503235,0.050000000745058,0.055026639252901,293.05157470703125,297.1499938964844,293.1499938964844,0.1417390406131744,-2358.865966796875,304.1402587890625,0.622491717338562,0.2083001136779785,0.150687038898468,293.0639953613281,297.1499938964844,293.1499938964844,0.2698778510093689,-5330.9462890625,304.1408386230469,0.7384076118469238,0.3530709147453308,0.3405314683914184,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3441484570503235,0.050000000745058,0.261022686958313,291.1867370605469,291.1499938964844,255.99411010742188,255.1508178710937,280.3369445800781,294.5054626464844,291.18682861328125,1.0,0.490403413772583,0.5346867442131042,0.5346867442131042,1.0,1.0,-1.936746954917908,0.7128254771232605,1.223921537399292,0.268108069896698,0.0,0.0,0.8910362720489502,217.1494903564453,220.0,21.097888946533203,-21175.404296875,1128.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6039733886719,308.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20177.43359375,20160.0,0.0,0.0,0.4863917529582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308068037033081,1.3080830574035645,-1.4953403479012197e-05,0.0,0.0004936258192174,0.0,0.0,258.6087951660156,0.0,0.0,0.0,0.7232075929641724,4.0,0.0,1.0
500340,293.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14947509765625,0.9990000128746032,0.0,0.8073093295097351,292.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.3439576029777527,0.0,0.0550456345081329,293.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13970947265625,0.6247064471244812,0.0,0.1525844484567642,293.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400451660156,0.7396203279495239,0.0,0.3427595794200897,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.3439576029777527,0.0,0.261112779378891,291.1827087402344,294.1499938964844,255.9499969482422,255.1099548339844,280.3404235839844,294.5102844238281,291.1822204589844,0.0,0.0,0.5336485505104065,0.5336485505104065,1.0,1.0,-1.9430419206619265,0.7143046259880066,1.2287373542785645,0.2681646049022674,0.0,0.0,0.0,217.784408569336,60.0,0.6158374547958374,-21203.505859375,1137.2491455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63018798828125,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,20226.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019912242889404,1.3020061254501345,-1.4868163816572633e-05,0.0,0.0,0.0,0.0,255.6511688232422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14947509765625,0.9990000128746032,0.0,0.8073093295097351,292.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.3439576029777527,0.0,0.0550456345081329,293.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13970947265625,0.6247064471244812,0.0,0.1525844484567642,293.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400451660156,0.7396203279495239,0.0,0.3427595794200897,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.3439576029777527,0.0,0.261112779378891,291.1827087402344,294.1499938964844,255.9499969482422,255.1099548339844,280.3404235839844,294.5102844238281,291.1822204589844,0.0,0.0,0.5336485505104065,0.5336485505104065,1.0,1.0,-1.9430419206619265,0.7143046259880066,1.2287373542785645,0.2681646049022674,0.0,0.0,0.0,217.784408569336,60.0,0.6158374547958374,-21203.505859375,1137.2491455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63018798828125,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,20226.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019912242889404,1.3020061254501345,-1.4868163816572633e-05,0.0,0.0,0.0,0.0,255.6511688232422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0033878867980092,292.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0002796545450109,292.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0006171327549964,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0013355524279177,293.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0013265607412904,291.29168701171875,294.1499938964844,255.910400390625,255.07302856445312,273.45611572265625,277.6653747558594,291.2157592773437,0.0,0.0,0.1782921999692917,0.1782921999692917,1.0,1.0,-0.0140318572521209,0.0028156491462141,0.0112162083387374,-0.0568852312862873,0.0,0.0,0.0,-0.0827751532196998,60.0,-380.1240234375,-0.0,-4.738748884847155e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061048696133686e-17,1.3062550856126082e-17,-1.502234612327045e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0033878867980092,292.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0002796545450109,292.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0006171327549964,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0013355524279177,293.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0013265607412904,291.29168701171875,294.1499938964844,255.910400390625,255.07302856445312,273.45611572265625,277.6653747558594,291.2157592773437,0.0,0.0,0.1782921999692917,0.1782921999692917,1.0,1.0,-0.0140318572521209,0.0028156491462141,0.0112162083387374,-0.0568852312862873,0.0,0.0,0.0,-0.0827751532196998,60.0,-380.1240234375,-0.0,-4.738748884847155e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061048696133686e-17,1.3062550856126082e-17,-1.502234612327045e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0002037644444499,292.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,0.0001177577505586,292.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296142578125,0.0,0.0,9.906944615067914e-05,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105041503906,0.0,0.0,0.0001488546840846,293.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0005585920880548,291.2917785644531,294.1499938964844,255.8932037353516,255.0568389892578,272.9690246582031,269.2590637207031,291.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353831263259,2.2461314586053053e-08,0.0013538087951019,-0.0576031692326068,0.0,0.0,0.0,-0.0170215461403131,60.0,-195.667221069336,-0.0,-1.249576229156446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.3187791570031656e-20,3.5162775755381513e-20,-1.974985397040202e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001098746797651,292.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,0.0001129331139964,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226257324219,0.0,0.0,8.376131881959736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.0001138271982199,292.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0005357060581445,291.29180908203125,294.1499938964844,255.877670288086,255.04209899902344,272.7870178222656,263.962646484375,291.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474520433694,2.2400083565798923e-08,0.0011474296916276,-0.0576483532786369,0.0,0.0,0.0,-0.0159480925649404,60.0,-89.69114685058594,-0.0,-8.976930132575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1006783847504006e-21,-7.510936479094305e-21,2.4102582962922967e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001072006925824,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,0.0001128091971622,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,8.333357982337475e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0001128387229982,292.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0005351182771846,291.29180908203125,294.1499938964844,255.86373901367188,255.02877807617188,272.6151123046875,260.7530822753906,291.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416872730478,2.2414978317897294e-08,0.0011416648048907,-0.0576930530369281,0.0,0.0,0.0,-0.0159256197512149,60.0,-50.09054565429688,-0.0,-8.886973290600508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939049797217596e-21,7.53617679688711e-21,-2.597126797721123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0001071381993824,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,0.0001128116782638,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,8.332686411449686e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,0.0001128192452597,292.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0005351300351321,291.29180908203125,294.1499938964844,255.8513641357422,255.01681518554688,272.44500732421875,258.81036376953125,291.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415970511734,2.242197894020137e-08,0.0011415745830163,-0.0577112287282943,0.0,0.0,0.0,-0.0159282889217138,60.0,-35.723114013671875,-0.0,-8.88556854761191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9361821300549356e-21,7.539039617288368e-21,-2.6028574872334312e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001071226724889,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001127974683186,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964111328125,0.0,0.0,8.33160593174398e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001128042858908,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0005350626306608,291.29180908203125,294.1499938964844,255.83102416992188,254.99676513671875,272.10968017578125,256.9194030761719,291.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62607192993164,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936095696143273e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001071226724889,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001127974683186,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964111328125,0.0,0.0,8.33160593174398e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001128042858908,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0005350626306608,291.29180908203125,294.1499938964844,255.83102416992188,254.99676513671875,272.10968017578125,256.9194030761719,291.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62607192993164,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936095696143273e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001070763319148,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001127487776102,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,8.328003605129197e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001127554933191,292.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0005348316626623,291.291748046875,294.1499938964844,255.8162384033203,254.9815673828125,271.7808532714844,256.221435546875,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.70206451416016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001070763319148,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001127487776102,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,8.328003605129197e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001127554933191,292.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0005348316626623,291.291748046875,294.1499938964844,255.8162384033203,254.9815673828125,271.7808532714844,256.221435546875,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.70206451416016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001069967911462,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0001126651404774,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,8.321819041157141e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001126717543229,292.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0005344349192455,291.2916564941406,294.1499938964844,255.80653381347656,254.97085571289065,271.4585876464844,255.9605407714844,291.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.56723022460937,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001069967911462,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0001126651404774,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,8.321819041157141e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001126717543229,292.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0005344349192455,291.2916564941406,294.1499938964844,255.80653381347656,254.97085571289065,271.4585876464844,255.9605407714844,291.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.56723022460937,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001068830024451,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001125454291468,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,8.312971476698294e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001125519411289,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0005338670453056,291.2915344238281,294.1499938964844,255.8014678955078,254.96421813964844,271.1429748535156,255.8607635498047,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.522748947143555,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001068830024451,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001125454291468,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,8.312971476698294e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001125519411289,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0005338670453056,291.2915344238281,294.1499938964844,255.8014678955078,254.96421813964844,271.1429748535156,255.8607635498047,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.522748947143555,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001068127457983,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,0.0001124715054174,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,8.307507960125804e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001124779664678,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0005335164023563,291.2914428710937,294.1499938964844,255.8005523681641,254.9623107910156,270.9876708984375,255.8373413085937,291.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.501832962036133,-0.0,-8.83186146438675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,0.0001067332414095,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001123878391808,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,8.301325578941032e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001123942492995,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,0.0005331194843165,291.2913513183594,294.1499938964844,255.8006286621093,254.96128845214844,270.8340759277344,255.8229217529297,291.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-27.47842788696289,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001065453034243,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.000112190049549,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,8.286710362881422e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001121963578043,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0005321812932379,291.2911376953125,294.1499938964844,255.8035430908203,254.961654663086,270.5318603515625,255.8097686767578,291.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629003420472,60.0,-27.422260284423828,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001065453034243,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.000112190049549,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,8.286710362881422e-05,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001121963578043,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0005321812932379,291.2911376953125,294.1499938964844,255.8035430908203,254.961654663086,270.5318603515625,255.8097686767578,291.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629003420472,60.0,-27.422260284423828,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001063167510437,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001119494918384,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,8.268936653621495e-05,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0001119556982303,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0005310401902534,291.2908630371094,294.1499938964844,255.8097686767578,254.96495056152344,270.23638916015625,255.80796813964844,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.35274124145508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001063167510437,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001119494918384,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,8.268936653621495e-05,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0001119556982303,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0005310401902534,291.2908630371094,294.1499938964844,255.8097686767578,254.96495056152344,270.23638916015625,255.80796813964844,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.35274124145508,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,290.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001060452486854,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001116637067752,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,8.247822552220896e-05,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0001116698113037,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0005296845338307,291.29052734375,294.1499938964844,255.8188934326172,254.97076416015625,269.9476623535156,255.81216430664065,291.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.26961708068848,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,290.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001060452486854,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001116637067752,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,8.247822552220896e-05,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0001116698113037,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0005296845338307,291.29052734375,294.1499938964844,255.8188934326172,254.97076416015625,269.9476623535156,255.81216430664065,291.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.26961708068848,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0001057290137396,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0001113308098865,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,8.223228360293433e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,0.0001113368125515,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0005281054181978,291.2901611328125,294.1499938964844,255.8304443359375,254.97872924804688,269.66571044921875,255.8201904296875,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.172828674316406,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0001057290137396,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0001113308098865,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,8.223228360293433e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,0.0001113368125515,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0005281054181978,291.2901611328125,294.1499938964844,255.8304443359375,254.97872924804688,269.66571044921875,255.8201904296875,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.172828674316406,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,0.0001055537941283,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.000111146357085,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,8.209601219277829e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,0.0001111523088184,292.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0005272304406389,291.2899475097656,294.1499938964844,255.8369903564453,254.9833984375,269.5272827148437,255.8252716064453,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.119335174560547,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001053671512636,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0001109498698497,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,8.195085683837533e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001109557706513,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0005262984195724,291.2897033691406,294.1499938964844,255.843978881836,254.9884490966797,269.3905334472656,255.8309326171875,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.0625,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
