time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502020,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001049600177793,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,0.0001105212650145,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,8.163422899087891e-05,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001105270566768,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0005242652841843,291.2892150878906,294.1499938964844,255.85906982421875,254.99952697753903,269.1220703125,255.8437042236328,291.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.93905067443848,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001049600177793,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,0.0001105212650145,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,8.163422899087891e-05,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.0001105270566768,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0005242652841843,291.2892150878906,294.1499938964844,255.85906982421875,254.99952697753903,269.1220703125,255.8437042236328,291.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.93905067443848,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001045094250002,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0001100468944059,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,8.128378976834938e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001100525769288,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0005220150924287,291.28863525390625,294.1499938964844,255.87527465820312,255.01158142089844,268.8602905273437,255.85797119140625,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80316734313965,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001045094250002,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0001100468944059,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,8.128378976834938e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001100525769288,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,0.0005220150924287,291.28863525390625,294.1499938964844,255.87527465820312,255.01158142089844,268.8602905273437,255.85797119140625,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80316734313965,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,290.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.000104018683487,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001095302359317,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,8.090212941169739e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001095358238671,292.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.0005195643170736,291.2879943847656,294.1499938964844,255.8921356201172,255.02423095703125,268.60516357421875,255.873275756836,290.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.65592193603516,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,290.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.000104018683487,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001095302359317,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,8.090212941169739e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001095358238671,292.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.0005195643170736,291.2879943847656,294.1499938964844,255.8921356201172,255.02423095703125,268.60516357421875,255.873275756836,290.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.65592193603516,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.00010349254444,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0001089763100026,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,8.049292955547571e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001089817887987,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,0.0005169367068447,291.28729248046875,294.1499938964844,255.9092254638672,255.0370941162109,268.3565979003906,255.88916015625,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879969504974724e-08,0.0011027388973161,-0.0458564832806587,0.0,0.0,0.0,-0.0136766731739044,60.0,-26.498764038085938,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.00010349254444,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0001089763100026,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,8.049292955547571e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001089817887987,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,0.0005169367068447,291.28729248046875,294.1499938964844,255.9092254638672,255.0370941162109,268.3565979003906,255.88916015625,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879969504974724e-08,0.0011027388973161,-0.0458564832806587,0.0,0.0,0.0,-0.0136766731739044,60.0,-26.498764038085938,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,290.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001032180225593,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,0.0001086872798623,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,8.027942385524511e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001086927077267,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0005155656835995,291.2868957519531,294.1499938964844,255.917709350586,255.04347229003903,268.2347412109375,255.897201538086,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626892805099,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.41699981689453,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,289.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0001029369741445,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.000108391381218,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,8.006083953659981e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.0001083967581507,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0005141620640642,291.2864990234375,294.1499938964844,255.92608642578125,255.0497589111328,268.1144714355469,255.9052276611328,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759001789749e-08,0.0010968190617859,-0.0440475307404994,0.0,0.0,0.0,-0.0133334342390298,60.0,-26.333436965942383,-0.0,-8.202415102687156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,289.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001023588774842,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001077827400877,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,7.961123628774658e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.000107788007881,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0005112749058753,291.28564453125,294.1499938964844,255.9422912597656,255.06187438964844,267.8786926269531,255.92105102539065,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.161970138549805,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,289.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001023588774842,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001077827400877,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,7.961123628774658e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.000107788007881,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0005112749058753,291.28564453125,294.1499938964844,255.9422912597656,255.06187438964844,267.8786926269531,255.92105102539065,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.161970138549805,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001017657486954,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001071582664735,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,7.914994057500735e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001071634324034,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0005083126598037,291.2846984863281,294.1499938964844,255.95738220214844,255.07302856445312,267.6490783691406,255.936264038086,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727996682812773e-08,0.001084339339286,-0.040232740342617,0.0,0.0,0.0,-0.0126098562031984,60.0,-25.986536026000977,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001017657486954,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001071582664735,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,7.914994057500735e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001071634324034,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0005083126598037,291.2846984863281,294.1499938964844,255.95738220214844,255.07302856445312,267.6490783691406,255.936264038086,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727996682812773e-08,0.001084339339286,-0.040232740342617,0.0,0.0,0.0,-0.0126098562031984,60.0,-25.986536026000977,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.0001011653075693,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,0.0001065260876202,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,7.868295506341383e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001065311589627,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0005053139175288,291.2836608886719,294.1499938964844,255.97091674804688,255.0828552246093,267.42547607421875,255.95046997070312,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.80942153930664,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.0001011653075693,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,0.0001065260876202,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,7.868295506341383e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001065311589627,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0005053139175288,291.2836608886719,294.1499938964844,255.97091674804688,255.0828552246093,267.42547607421875,255.95046997070312,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.80942153930664,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,289.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001005651502055,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001058941998053,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,7.821618783054873e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001058991765603,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.00050231651403,291.2825927734375,294.1499938964844,255.9824676513672,255.09097290039065,267.2076721191406,255.9633178710937,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681481108069,60.0,-25.63290405273437,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,289.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001005651502055,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001058941998053,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,7.821618783054873e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001058991765603,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.00050231651403,291.2825927734375,294.1499938964844,255.9824676513672,255.09097290039065,267.2076721191406,255.9633178710937,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681481108069,60.0,-25.63290405273437,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001002674471237,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0001055807588272,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,7.798464503139257e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,0.0001055856846505,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0005008296575397,291.2820129394531,294.1499938964844,255.98736572265625,255.09425354003903,267.10089111328125,255.96913146972656,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860844028101836e-08,0.0010683744912967,-0.035350251942873,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.545555114746094,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,289.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,9.997245797421785e-05,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0001052701773005,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783630371094,0.0,0.0,7.775522681185976e-05,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001052750594681,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.000499356421642,291.2814025878906,294.1499938964844,255.99159240722656,255.0969696044922,266.9954528808594,255.97447204589844,290.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.349324207922109e-08,0.0010652312776073,-0.0343886911869049,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.459171295166016,-0.0,-7.736719709328099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,9.939375740941614e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,0.0001046608813339,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,7.730514334980398e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.000104665668914,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.000496466178447,291.2801513671875,294.1499938964844,255.9978179931641,255.1005096435547,266.78863525390625,255.98358154296875,290.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772092716772931e-08,0.0010590649908408,-0.0325020626187324,0.0,0.0,0.0,-0.0111444946378469,60.0,-25.290287017822266,-0.0,-7.647399513643904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,9.939375740941614e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,0.0001046608813339,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,7.730514334980398e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.000104665668914,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.000496466178447,291.2801513671875,294.1499938964844,255.9978179931641,255.1005096435547,266.78863525390625,255.98358154296875,290.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772092716772931e-08,0.0010590649908408,-0.0325020626187324,0.0,0.0,0.0,-0.0111444946378469,60.0,-25.290287017822266,-0.0,-7.647399513643904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.883474558591844e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001040723218466,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.687037577852607e-05,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001040770221152,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.0004936743061989,291.27880859375,294.1499938964844,256.000732421875,255.1011657714844,266.5869140625,255.9903564453125,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075485500417926e-08,0.0010531086008995,-0.0306793190538883,0.0,0.0,0.0,-0.0107991574332118,60.0,-25.12808418273925,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.883474558591844e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001040723218466,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.687037577852607e-05,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001040770221152,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.0004936743061989,291.27880859375,294.1499938964844,256.000732421875,255.1011657714844,266.5869140625,255.9903564453125,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075485500417926e-08,0.0010531086008995,-0.0306793190538883,0.0,0.0,0.0,-0.0107991574332118,60.0,-25.12808418273925,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.830017370404676e-05,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001035094901453,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,7.645462028449401e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,0.0001035141031024,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0004910044954158,291.2773742675781,294.1499938964844,255.99989318847656,255.0985870361328,266.3900451660156,255.9944610595703,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409335698431278e-08,0.0010474125156179,-0.0289359875023365,0.0,0.0,0.0,-0.0104689188301563,60.0,-24.97417640686035,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.830017370404676e-05,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001035094901453,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,7.645462028449401e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,0.0001035141031024,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0004910044954158,291.2773742675781,294.1499938964844,255.99989318847656,255.0985870361328,266.3900451660156,255.9944610595703,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409335698431278e-08,0.0010474125156179,-0.0289359875023365,0.0,0.0,0.0,-0.0104689188301563,60.0,-24.97417640686035,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,289.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,9.779381070984527e-05,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.000102976366179,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.606080180266872e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001029808918246,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004884755471721,291.27587890625,294.1499938964844,255.99484252929688,255.0923614501953,266.19781494140625,255.99563598632807,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-24.829923629760746,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,289.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,9.779381070984527e-05,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.000102976366179,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.606080180266872e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001029808918246,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004884755471721,291.27587890625,294.1499938964844,255.99484252929688,255.0923614501953,266.19781494140625,255.99563598632807,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-24.829923629760746,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,289.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,9.755211067385972e-05,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,0.0001027218895615,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,7.587282016174868e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0001027263788273,292.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0004872684075962,291.27508544921875,294.1499938964844,255.99058532714844,255.08778381347656,266.1033630371094,255.9950256347656,290.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960005879402,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.761781692504883,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.73184360191226e-05,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,0.0001024758676066,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,7.569108856841922e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,0.0001024803132168,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0004861013730987,291.2742614746094,294.1499938964844,255.9851226806641,255.08213806152344,266.0099792480469,255.9935760498047,290.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.69644546508789,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,289.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,9.687590500107036e-05,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.0001020099443849,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,7.53469139453955e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001020143172354,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0004838912573177,291.2725830078125,294.1499938964844,255.9703369140625,255.0675048828125,265.826171875,255.988037109375,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634508302269753e-09,0.0010322361486032,-0.0242899898439645,0.0,0.0,0.0,-0.009589061141014,60.0,-24.57456588745117,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,289.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,9.687590500107036e-05,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.0001020099443849,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,7.53469139453955e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001020143172354,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0004838912573177,291.2725830078125,294.1499938964844,255.9703369140625,255.0675048828125,265.826171875,255.988037109375,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634508302269753e-09,0.0010322361486032,-0.0242899898439645,0.0,0.0,0.0,-0.009589061141014,60.0,-24.57456588745117,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.64662540354766e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001015786474454,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,7.502831431338564e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001015829475363,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0004818453744519,291.27081298828125,294.1499938964844,255.9499969482422,255.048095703125,265.646240234375,255.9787139892578,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278801200911,9.124030420082365e-09,0.001027871039696,-0.0229534041136503,0.0,0.0,0.0,-0.0093359956517815,60.0,-24.46486473083496,-0.0,-7.203497887076082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,289.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.64662540354766e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001015786474454,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,7.502831431338564e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001015829475363,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0004818453744519,291.27081298828125,294.1499938964844,255.9499969482422,255.048095703125,265.646240234375,255.9787139892578,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278801200911,9.124030420082365e-09,0.001027871039696,-0.0229534041136503,0.0,0.0,0.0,-0.0093359956517815,60.0,-24.46486473083496,-0.0,-7.203497887076082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.605136438040064e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,0.00010114183533,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,7.470564014511183e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001011460626614,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0004797733272425,291.2689514160156,294.1499938964844,255.92222595214844,255.02218627929688,265.4698791503906,255.9652099609375,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234590154141,8.607030643759117e-09,0.0010234504006803,-0.0215996168553829,0.0,0.0,0.0,-0.0090796975418925,60.0,-24.36427116394043,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.605136438040064e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,0.00010114183533,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,7.470564014511183e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001011460626614,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0004797733272425,291.2689514160156,294.1499938964844,255.92222595214844,255.02218627929688,265.4698791503906,255.9652099609375,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234590154141,8.607030643759117e-09,0.0010234504006803,-0.0215996168553829,0.0,0.0,0.0,-0.0090796975418925,60.0,-24.36427116394043,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,289.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.56055664573796e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001006724705803,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,7.435891893692315e-05,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001006766251521,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0004775468551088,291.2669982910156,294.1499938964844,255.8858795166016,254.9887084960937,265.2969055175781,255.9468688964844,290.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018708338961,8.051521227514513e-09,0.0010187003063037,-0.020144859328866,0.0,0.0,0.0,-0.0088043073192238,60.0,-24.26375770568848,-0.0,-7.075514929510973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,289.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.56055664573796e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001006724705803,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,7.435891893692315e-05,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001006766251521,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,0.0004775468551088,291.2669982910156,294.1499938964844,255.8858795166016,254.9887084960937,265.2969055175781,255.9468688964844,290.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018708338961,8.051521227514513e-09,0.0010187003063037,-0.020144859328866,0.0,0.0,0.0,-0.0088043073192238,60.0,-24.26375770568848,-0.0,-7.075514929510973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,9.537996083963662e-05,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,0.000100434939668,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,7.418345921905711e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.00010043905786,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,0.0004764201294165,291.2659912109375,294.1499938964844,255.86471557617188,254.9693145751953,265.211669921875,255.9357452392578,290.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770398546824708e-09,0.0010162964463233,-0.0194086115807294,0.0,0.0,0.0,-0.0086649423465132,60.0,-24.21376037597656,-0.0,-7.04215779023798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
