time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,289.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,9.51588008319959e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,0.0001002020944724,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,7.401145558105782e-05,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,0.0001002061690087,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,0.000475315580843,291.2649841308594,294.1499938964844,255.84165954589844,254.9482879638672,265.127197265625,255.9234161376953,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494815434938573e-09,0.0010139398509636,-0.018686844035983,0.0,0.0,0.0,-0.0085283238440752,60.0,-24.165042877197266,-0.0,-7.009534641611026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,9.474810212850572e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,9.976968431146815e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,7.369204104179516e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,9.977369336411356e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,0.0004732644301839,291.2628479003906,294.1499938964844,255.790267944336,254.9015350341797,264.9603576660156,255.8951416015625,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095705511048,6.9830483617749906e-09,0.0010095635661855,-0.0173464193940162,0.0,0.0,0.0,-0.0082746185362339,60.0,-24.07573127746582,-0.0,-6.949152719926134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,9.474810212850572e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,9.976968431146815e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,7.369204104179516e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,9.977369336411356e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,0.0004732644301839,291.2628479003906,294.1499938964844,255.790267944336,254.9015350341797,264.9603576660156,255.8951416015625,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095705511048,6.9830483617749906e-09,0.0010095635661855,-0.0173464193940162,0.0,0.0,0.0,-0.0082746185362339,60.0,-24.07573127746582,-0.0,-6.949152719926134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.44075727602467e-05,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,9.941116150002928e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,7.342719618463889e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.941510506905615e-05,292.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0004715637478511,291.2606201171875,294.1499938964844,255.732421875,254.8490753173828,264.7962341308594,255.8620758056641,290.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.5587064668193315e-09,0.0010059347841888,-0.0162349101155996,0.0,0.0,0.0,-0.0080642523244023,60.0,-24.00389289855957,-0.0,-6.899283988559547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,9.44075727602467e-05,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,9.941116150002928e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,7.342719618463889e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.941510506905615e-05,292.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0004715637478511,291.2606201171875,294.1499938964844,255.732421875,254.8490753173828,264.7962341308594,255.8620758056641,290.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.5587064668193315e-09,0.0010059347841888,-0.0162349101155996,0.0,0.0,0.0,-0.0080642523244023,60.0,-24.00389289855957,-0.0,-6.899283988559547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,289.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29864501953125,0.0,0.0,9.416839020559564e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,9.915936243487522e-05,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,7.324117905227467e-05,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,9.91632477962412e-05,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0004703693266492,291.2583312988281,294.1499938964844,255.6688232421875,254.79151916503903,264.6343994140625,255.82432556152344,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.260645335487425e-09,0.0010033857543021,-0.0154541404917836,0.0,0.0,0.0,-0.0079164886847138,60.0,-23.957555770874023,-0.0,-6.864362944725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,289.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29864501953125,0.0,0.0,9.416839020559564e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,9.915936243487522e-05,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,7.324117905227467e-05,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,9.91632477962412e-05,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0004703693266492,291.2583312988281,294.1499938964844,255.6688232421875,254.79151916503903,264.6343994140625,255.82432556152344,290.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.260645335487425e-09,0.0010033857543021,-0.0154541404917836,0.0,0.0,0.0,-0.0079164886847138,60.0,-23.957555770874023,-0.0,-6.864362944725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,289.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.404880256624892e-05,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,9.903349564410746e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.31481850380078e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.903733007377014e-05,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0004697722615674,291.25592041015625,294.1499938964844,255.60015869140625,254.7294921875,264.4745788574219,255.7814483642578,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111596562163868e-09,0.0010021107736974,-0.0150636984035372,0.0,0.0,0.0,-0.0078425975516438,60.0,-23.942672729492188,-0.0,-6.846934041959686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,289.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.404880256624892e-05,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,9.903349564410746e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.31481850380078e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.903733007377014e-05,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0004697722615674,291.25592041015625,294.1499938964844,255.60015869140625,254.7294921875,264.4745788574219,255.7814483642578,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111596562163868e-09,0.0010021107736974,-0.0150636984035372,0.0,0.0,0.0,-0.0078425975516438,60.0,-23.942672729492188,-0.0,-6.846934041959686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,9.403649164596573e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,9.902055171551184e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,7.313860987778753e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,9.902436431730166e-05,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0004697108815889,291.2546691894531,294.1499938964844,255.5641632080078,254.69699096679688,264.39532470703125,255.7578582763672,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019851615652,6.096222193718859e-09,0.0010019791079685,-0.0150234242901206,0.0,0.0,0.0,-0.0078349746763706,60.0,-23.948257446289062,-0.0,-6.845137079380947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,289.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,9.405548189533874e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,9.904058242682368e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,7.315338734770194e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,9.904436592478304e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0004698058764915,291.25341796875,294.1499938964844,255.52716064453125,254.66358947753903,264.3164367675781,255.73272705078125,290.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857509645499e-09,0.0010021810885518,-0.015085338614881,0.0,0.0,0.0,-0.0078466907143592,60.0,-23.96248817443848,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.418177069164813e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.91736160358414e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,7.325162005145103e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91773558780551e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0004704369348473,291.25079345703125,294.1499938964844,255.4505310058593,254.59445190429688,264.15966796875,255.67742919921875,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035319719463,6.277148134614663e-09,0.0010035256855189,-0.0154973715543746,0.0,0.0,0.0,-0.0079246647655963,60.0,-24.016054153442383,-0.0,-6.86629419988094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,9.418177069164813e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.91736160358414e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,7.325162005145103e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91773558780551e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0004704369348473,291.25079345703125,294.1499938964844,255.4505310058593,254.59445190429688,264.15966796875,255.67742919921875,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035319719463,6.277148134614663e-09,0.0010035256855189,-0.0154973715543746,0.0,0.0,0.0,-0.0079246647655963,60.0,-24.016054153442383,-0.0,-6.86629419988094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,9.4409886514768e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,9.941387543221936e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.34290515538305e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,9.94175861706026e-05,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.000471576640848,291.2480773925781,294.1499938964844,255.37095642089844,254.522689819336,264.00396728515625,255.61474609375,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059619089588,6.5613159350164105e-09,0.0010059553897008,-0.0162417478859424,0.0,0.0,0.0,-0.0080655375495553,60.0,-24.10072135925293,-0.0,-6.899590232478658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,9.4409886514768e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,9.941387543221936e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.34290515538305e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,9.94175861706026e-05,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.000471576640848,291.2480773925781,294.1499938964844,255.37095642089844,254.522689819336,264.00396728515625,255.61474609375,290.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059619089588,6.5613159350164105e-09,0.0010059553897008,-0.0162417478859424,0.0,0.0,0.0,-0.0080655375495553,60.0,-24.10072135925293,-0.0,-6.899590232478658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,289.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.469920041738078e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,9.971857798518612e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,7.365408237092197e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.972225234378128e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.00047302202438,291.2452392578125,294.1499938964844,255.2891540527344,254.44891357421875,263.8492126464844,255.5443725585937,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090441210195,6.921728523678894e-09,0.0010090371361002,-0.0171858053654432,0.0,0.0,0.0,-0.0082442089915275,60.0,-24.209213256835938,-0.0,-6.941935737359017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,289.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.469920041738078e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,9.971857798518612e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,7.365408237092197e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.972225234378128e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.00047302202438,291.2452392578125,294.1499938964844,255.2891540527344,254.44891357421875,263.8492126464844,255.5443725585937,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090441210195,6.921728523678894e-09,0.0010090371361002,-0.0171858053654432,0.0,0.0,0.0,-0.0082442089915275,60.0,-24.209213256835938,-0.0,-6.941935737359017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.498582949163392e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001000204574665,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,7.387702498817816e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0001000240954454,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0004744539910461,291.2423095703125,294.1499938964844,255.20584106445312,254.373764038086,263.6952819824219,255.46717834472656,290.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278801561483305e-09,0.0010120905935764,-0.0181210730224847,0.0,0.0,0.0,-0.0084212264046072,60.0,-24.32692146301269,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.498582949163392e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001000204574665,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,7.387702498817816e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0001000240954454,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0004744539910461,291.2423095703125,294.1499938964844,255.20584106445312,254.373764038086,263.6952819824219,255.46717834472656,290.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278801561483305e-09,0.0010120905935764,-0.0181210730224847,0.0,0.0,0.0,-0.0084212264046072,60.0,-24.32692146301269,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,9.51162219280377e-05,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,0.0001001577838906,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,7.397844456136227e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0001001614000415,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0004751053929794,291.24078369140625,294.1499938964844,255.163818359375,254.3358764648437,263.6186218261719,255.4265289306641,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134869953617,7.441228966342804e-09,0.0010134795447811,-0.0185464955866336,0.0,0.0,0.0,-0.0085017485544085,60.0,-24.38504219055176,-0.0,-7.003200153121726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,289.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,9.523463813820854e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.00010028250108,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,7.407055090880021e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.000100286102679,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004756970156449,291.2392578125,294.1499938964844,255.1217041015625,254.29786682128903,263.5421447753906,255.38479614257807,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.58874296735712e-09,0.0010147410212084,-0.0189328510314226,0.0,0.0,0.0,-0.0085748778656125,60.0,-24.441097259521484,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,289.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.54311472014524e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001004894802463,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,7.422339695040137e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001004930381895,292.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0004766788333654,291.236083984375,294.1499938964844,255.0374450683593,254.22183227539065,263.3899230957031,255.29910278320312,290.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.833530268896993e-09,0.0010168344015255,-0.0195739548653364,0.0,0.0,0.0,-0.0086962301284074,60.0,-24.54474830627441,-0.0,-7.04964193687374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,289.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.54311472014524e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001004894802463,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,7.422339695040137e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001004930381895,292.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0004766788333654,291.236083984375,294.1499938964844,255.0374450683593,254.22183227539065,263.3899230957031,255.29910278320312,290.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.833530268896993e-09,0.0010168344015255,-0.0195739548653364,0.0,0.0,0.0,-0.0086962301284074,60.0,-24.54474830627441,-0.0,-7.04964193687374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,289.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,9.557024895912036e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807861328125,0.0,0.0,0.0001006360034807,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,7.433159771608189e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001006395250442,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0004773738910444,291.2327880859375,294.1499938964844,254.95379638671875,254.1463165283203,263.2386474609375,255.2117614746093,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006790785941575e-09,0.0010183160193264,-0.0200277157127857,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.634477615356445,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,289.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,9.557024895912036e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807861328125,0.0,0.0,0.0001006360034807,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,7.433159771608189e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001006395250442,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0004773738910444,291.2327880859375,294.1499938964844,254.95379638671875,254.1463165283203,263.2386474609375,255.2117614746093,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006790785941575e-09,0.0010183160193264,-0.0200277157127857,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.634477615356445,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,289.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,9.565043728798628e-05,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001007204991765,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.439397450070828e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,0.0001007239770842,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,0.0004777746798936,291.2293701171875,294.1499938964844,254.8714294433593,254.0719146728516,263.0884094238281,255.1243133544922,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.1066504620253e-09,0.0010191701585426,-0.0202892385423183,0.0,0.0,0.0,-0.0088316295295953,60.0,-24.708789825439453,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,289.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,9.565043728798628e-05,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001007204991765,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.439397450070828e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,0.0001007239770842,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,0.0004777746798936,291.2293701171875,294.1499938964844,254.8714294433593,254.0719146728516,263.0884094238281,255.1243133544922,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.1066504620253e-09,0.0010191701585426,-0.0202892385423183,0.0,0.0,0.0,-0.0088316295295953,60.0,-24.708789825439453,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,289.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.56723015406169e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.000100743578514,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.441099296556786e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.000100747012766,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0004778841685038,291.2258605957031,294.1499938964844,254.7910919189453,253.99929809570312,262.9393615722656,255.0380401611328,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133848261593357e-09,0.001019402872771,-0.0203604660928249,0.0,0.0,0.0,-0.0088451141491532,60.0,-24.766939163208008,-0.0,-7.085298392439654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,289.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.56723015406169e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.000100743578514,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.441099296556786e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.000100747012766,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0004778841685038,291.2258605957031,294.1499938964844,254.7910919189453,253.99929809570312,262.9393615722656,255.0380401611328,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133848261593357e-09,0.001019402872771,-0.0203604660928249,0.0,0.0,0.0,-0.0088451141491532,60.0,-24.766939163208008,-0.0,-7.085298392439654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,289.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,9.566212975187228e-05,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0001007328828563,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,7.440308399964124e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001007363025564,292.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004778334405273,291.2240600585937,294.1499938964844,254.7518768310547,253.9638519287109,262.8653259277344,254.99571228027344,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121143757477967e-09,0.001019294373691,-0.0203271955251693,0.0,0.0,0.0,-0.0088388156145811,60.0,-24.78973197937012,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,289.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.563862840877846e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001007081664283,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,7.438481407007203e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,0.0001007115570246,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0004777161811944,291.2222595214844,294.1499938964844,254.71343994140625,253.92909240722656,262.7916259765625,254.9540557861328,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091836534163122e-09,0.0010190438479185,-0.020250441506505,0.0,0.0,0.0,-0.0088242879137396,60.0,-24.808544158935547,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,289.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.5554772997275e-05,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001006199163384,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.431960693793371e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001006232632789,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0004772975808009,291.218505859375,294.1499938964844,254.63922119140625,253.86192321777344,262.6452331542969,254.87310791015625,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.83463287353516,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,289.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.5554772997275e-05,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001006199163384,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.431960693793371e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001006232632789,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0004772975808009,291.218505859375,294.1499938964844,254.63922119140625,253.86192321777344,262.6452331542969,254.87310791015625,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.83463287353516,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,289.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.542862244416028e-05,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.000100487122836,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,7.422149064950645e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001004904188448,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0004766676574945,291.2146911621094,294.1499938964844,254.56912231445312,253.7984313964844,262.5003356933594,254.79586791992188,290.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.84589576721192,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,289.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.542862244416028e-05,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.000100487122836,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,7.422149064950645e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001004904188448,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0004766676574945,291.2146911621094,294.1499938964844,254.56912231445312,253.7984313964844,262.5003356933594,254.79586791992188,290.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.84589576721192,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,289.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.526991925667971e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,0.0001003200595732,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.409806858049706e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001003233046503,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004758751601912,291.2107238769531,294.1499938964844,254.5038452148437,253.73928833007807,262.3570251464844,254.72296142578125,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.844039916992188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,289.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.526991925667971e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,0.0001003200595732,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.409806858049706e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001003233046503,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004758751601912,291.2107238769531,294.1499938964844,254.5038452148437,253.73928833007807,262.3570251464844,254.72296142578125,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.844039916992188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,289.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.508936636848377e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0001001299824565,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,7.395764987450093e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001001331838779,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004749735235236,291.2066955566406,294.1499938964844,254.4441070556641,253.6851043701172,262.2154235839844,254.65484619140625,290.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407295221639742e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.831249237060547,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,289.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.508936636848377e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0001001299824565,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,7.395764987450093e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001001331838779,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004749735235236,291.2066955566406,294.1499938964844,254.4441070556641,253.6851043701172,262.2154235839844,254.65484619140625,290.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407295221639742e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.831249237060547,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
