time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506700,289.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.499419684289025e-05,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0001000297925202,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,7.388363883364946e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.0001000329721136,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004744982870761,291.2046203613281,294.1499938964844,254.41651916503903,253.6600799560547,262.1453552246094,254.622802734375,290.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.2887029745061235e-09,0.0010121766244992,-0.0181470047682523,0.0,0.0,0.0,-0.0084261419251561,60.0,-24.82131004333496,-0.0,-6.985185052599263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,289.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,9.489754302194342e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,9.992803825298324e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,7.380847091553733e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.99311960185878e-05,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.000474015600048,291.2025451660156,294.1499938964844,254.39059448242188,253.63653564453125,262.0757141113281,254.5919952392578,290.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168253990386121e-09,0.001011146698147,-0.0178315229713916,0.0,0.0,0.0,-0.0083664301782846,60.0,-24.809715270996094,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,289.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.470414806855842e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,9.972443513106556e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.365806231973693e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,9.972754924092442e-05,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004730497894342,291.19830322265625,294.1499938964844,254.3440399169922,253.5942230224609,261.9378356933594,254.5343017578125,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009092782624,6.9272498848249606e-09,0.00100908591412,-0.0172002669423818,0.0,0.0,0.0,-0.0082469535991549,60.0,-24.78202247619629,-0.0,-6.942585173419502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,289.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.470414806855842e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,9.972443513106556e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.365806231973693e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,9.972754924092442e-05,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004730497894342,291.19830322265625,294.1499938964844,254.3440399169922,253.5942230224609,261.9378356933594,254.5343017578125,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009092782624,6.9272498848249606e-09,0.00100908591412,-0.0172002669423818,0.0,0.0,0.0,-0.0082469535991549,60.0,-24.78202247619629,-0.0,-6.942585173419502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,289.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.451743972022086e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.952787513611838e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,7.351285603363067e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,9.953094559023155e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004721173900179,291.1939392089844,294.1499938964844,254.3051300048828,253.55880737304688,261.80194091796875,254.48223876953125,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694582666000315e-09,0.0010070962598547,-0.0165908262133598,0.0,0.0,0.0,-0.0081316102296113,60.0,-24.74970817565918,-0.0,-6.915232830806417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,289.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.451743972022086e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.952787513611838e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,7.351285603363067e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,9.953094559023155e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004721173900179,291.1939392089844,294.1499938964844,254.3051300048828,253.55880737304688,261.80194091796875,254.48223876953125,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694582666000315e-09,0.0010070962598547,-0.0165908262133598,0.0,0.0,0.0,-0.0081316102296113,60.0,-24.74970817565918,-0.0,-6.915232830806417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,289.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.434409730602056e-05,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.934538684319703e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,7.337803981499746e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,9.934840636560692e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004712517547886,291.1894836425781,294.1499938964844,254.27456665039065,253.53094482421875,261.6680908203125,254.43603515625,290.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005255500786,6.4785621312069e-09,0.0010052490979433,-0.0160249751061201,0.0,0.0,0.0,-0.0080245193094015,60.0,-24.71437644958496,-0.0,-6.889885639793647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,289.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.434409730602056e-05,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.934538684319703e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,7.337803981499746e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,9.934840636560692e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004712517547886,291.1894836425781,294.1499938964844,254.27456665039065,253.53094482421875,261.6680908203125,254.43603515625,290.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005255500786,6.4785621312069e-09,0.0010052490979433,-0.0160249751061201,0.0,0.0,0.0,-0.0080245193094015,60.0,-24.71437644958496,-0.0,-6.889885639793647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,289.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.418916306458414e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,9.91822817013599e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,7.325754995690659e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.918526484398173e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004704780585598,291.1849365234375,294.1499938964844,254.2530670166016,253.51126098632807,261.5364074707031,254.39596557617188,290.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285482800905129e-09,0.0010035979794338,-0.0155192036181688,0.0,0.0,0.0,-0.0079288017004728,60.0,-24.67713737487793,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,289.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.418916306458414e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,9.91822817013599e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,7.325754995690659e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.918526484398173e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004704780585598,291.1849365234375,294.1499938964844,254.2530670166016,253.51126098632807,261.5364074707031,254.39596557617188,290.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285482800905129e-09,0.0010035979794338,-0.0155192036181688,0.0,0.0,0.0,-0.0079288017004728,60.0,-24.67713737487793,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,289.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.411977953277528e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,9.910924563882872e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,7.32035914552398e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.91122069535777e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004701315774582,291.1826171875,294.1499938964844,254.2459411621093,253.5046844482422,261.471435546875,254.3784027099609,290.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028647957369,6.199017743568902e-09,0.0010028586257249,-0.0152927041053771,0.0,0.0,0.0,-0.0078859366476535,60.0,-24.65802955627441,-0.0,-6.857153778128122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,289.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.405624587088825e-05,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,9.904236503643916e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,7.315417315112427e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.904530452331528e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004698143166024,291.1802978515625,294.1499938964844,254.2413482666016,253.5003967285156,261.4070129394531,254.3624725341797,290.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021876078099,6.119835305185006e-09,0.0010021814377978,-0.0150852799415588,0.0,0.0,0.0,-0.0078466823324561,60.0,-24.638687133789062,-0.0,-6.84789682736664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,289.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.39476303756237e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,9.892803063848989e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,7.306970655918121e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,9.893093374557792e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004692719958256,291.175537109375,294.1499938964844,254.2400817871093,253.4990081787109,261.2799377441406,254.33566284179688,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.9844702526845595e-09,0.0010010238038375,-0.0147306779399514,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.59939765930176,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,289.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.39476303756237e-05,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,9.892803063848989e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,7.306970655918121e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,9.893093374557792e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004692719958256,291.175537109375,294.1499938964844,254.2400817871093,253.4990081787109,261.2799377441406,254.33566284179688,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.9844702526845595e-09,0.0010010238038375,-0.0147306779399514,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.59939765930176,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,289.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.38644225243479e-05,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,9.884044993668796e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.300499419216067e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,9.884330938803032e-05,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004688565386459,291.1706848144531,294.1499938964844,254.25,253.5077209472656,261.1553039550781,254.316146850586,290.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000142772682,5.880753217724077e-09,0.0010001368355005,-0.0144589757546782,0.0,0.0,0.0,-0.0077281580306589,60.0,-24.55923843383789,-0.0,-6.819983155992304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,289.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.38644225243479e-05,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,9.884044993668796e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.300499419216067e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,9.884330938803032e-05,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004688565386459,291.1706848144531,294.1499938964844,254.25,253.5077209472656,261.1553039550781,254.316146850586,290.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000142772682,5.880753217724077e-09,0.0010001368355005,-0.0144589757546782,0.0,0.0,0.0,-0.0077281580306589,60.0,-24.55923843383789,-0.0,-6.819983155992304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,289.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.382042480865492e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,9.879416757030413e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.297078991541639e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.879699064185844e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0004686369793489,291.16571044921875,294.1499938964844,254.26608276367188,253.5219573974609,261.033203125,254.30398559570312,290.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.825898874434188e-09,0.0009996676817536,-0.0143152754753828,0.0,0.0,0.0,-0.0077009638771414,60.0,-24.520851135253903,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,289.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.382042480865492e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,9.879416757030413e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.297078991541639e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.879699064185844e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0004686369793489,291.16571044921875,294.1499938964844,254.26608276367188,253.5219573974609,261.033203125,254.30398559570312,290.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.825898874434188e-09,0.0009996676817536,-0.0143152754753828,0.0,0.0,0.0,-0.0077009638771414,60.0,-24.520851135253903,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.382575080962852e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,9.879982098937036e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,7.297493721125647e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.880260768113658e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0004686637839768,291.16064453125,294.1499938964844,254.28282165527344,253.5367431640625,260.91357421875,254.2978973388672,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997297311201,5.832498928270979e-09,0.000999723910354,-0.0143325654789805,0.0,0.0,0.0,-0.0077042346820235,60.0,-24.49222755432129,-0.0,-6.81435636806782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.382575080962852e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,9.879982098937036e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,7.297493721125647e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.880260768113658e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0004686637839768,291.16064453125,294.1499938964844,254.28282165527344,253.5367431640625,260.91357421875,254.2978973388672,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997297311201,5.832498928270979e-09,0.000999723910354,-0.0143325654789805,0.0,0.0,0.0,-0.0077042346820235,60.0,-24.49222755432129,-0.0,-6.81435636806782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.384527220390736e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,9.882039012154564e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,7.299012213479728e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,9.882316226139665e-05,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004687613982241,291.1580810546875,294.1499938964844,254.2914276123047,253.54432678222656,260.85467529296875,254.2967834472656,290.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856797713477135e-09,0.0009999317117035,-0.0143962213769555,0.0,0.0,0.0,-0.0077162808738648,60.0,-24.482336044311523,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.387520549353212e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,9.885193139780311e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,7.301341247512028e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,9.88546889857389e-05,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004689110210165,291.1554870605469,294.1499938964844,254.30018615722656,253.55203247070312,260.79638671875,254.29676818847656,290.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.894073673573531e-09,0.0010002503404393,-0.0144938714802265,0.0,0.0,0.0,-0.0077347597107291,60.0,-24.475143432617188,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.396395034855232e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,9.894542017718776e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,7.308243948500603e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.894814138533548e-05,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004693544760812,291.1501770019531,294.1499938964844,254.318115234375,253.5677795410156,260.6814270019531,254.29959106445312,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012013372033,6.004602148834692e-09,0.0010011954000219,-0.0147834159433841,0.0,0.0,0.0,-0.0077895526774227,60.0,-24.46827888488769,-0.0,-6.834435595237667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.396395034855232e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,9.894542017718776e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,7.308243948500603e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.894814138533548e-05,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004693544760812,291.1501770019531,294.1499938964844,254.318115234375,253.5677795410156,260.6814270019531,254.29959106445312,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012013372033,6.004602148834692e-09,0.0010011954000219,-0.0147834159433841,0.0,0.0,0.0,-0.0077895526774227,60.0,-24.46827888488769,-0.0,-6.834435595237667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,289.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.408723417436704e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.90752741927281e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,7.317833660636097e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.907796629704536e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004699704586528,291.144775390625,294.1499938964844,254.33657836914065,253.5839385986328,260.5687255859375,254.30587768554688,290.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158159759905857e-09,0.0010025083320215,-0.0151856746524572,0.0,0.0,0.0,-0.0078656775876879,60.0,-24.47078323364257,-0.0,-6.852376088772871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,289.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.408723417436704e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.90752741927281e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,7.317833660636097e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.907796629704536e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004699704586528,291.144775390625,294.1499938964844,254.33657836914065,253.5839385986328,260.5687255859375,254.30587768554688,290.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158159759905857e-09,0.0010025083320215,-0.0151856746524572,0.0,0.0,0.0,-0.0078656775876879,60.0,-24.47078323364257,-0.0,-6.852376088772871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,289.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.424005111213772e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,9.923624020302668e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,7.329720392590389e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.923890320351347e-05,292.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004707339976448,291.1392822265625,294.1499938964844,254.35552978515625,253.6004943847656,260.45819091796875,254.31515502929688,290.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004142453894,6.3485261492246545e-09,0.0010041360510513,-0.0156843475997447,0.0,0.0,0.0,-0.0079600503668189,60.0,-24.48130416870117,-0.0,-6.874650182453479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,289.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.424005111213772e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,9.923624020302668e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,7.329720392590389e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.923890320351347e-05,292.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004707339976448,291.1392822265625,294.1499938964844,254.35552978515625,253.6004943847656,260.45819091796875,254.31515502929688,290.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004142453894,6.3485261492246545e-09,0.0010041360510513,-0.0156843475997447,0.0,0.0,0.0,-0.0079600503668189,60.0,-24.48130416870117,-0.0,-6.874650182453479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.441695146961138e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,9.942255564965308e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,7.343479956034571e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.94251895463094e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004716177936643,291.1336364746094,294.1499938964844,254.3749389648437,253.61740112304688,260.3497619628906,254.3270568847656,290.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568891208758032e-09,0.0010060203494504,-0.016261588782072,0.0,0.0,0.0,-0.0080692945048213,60.0,-24.49848175048828,-0.0,-6.900479121441094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.441695146961138e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,9.942255564965308e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,7.343479956034571e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.94251895463094e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004716177936643,291.1336364746094,294.1499938964844,254.3749389648437,253.61740112304688,260.3497619628906,254.3270568847656,290.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568891208758032e-09,0.0010060203494504,-0.016261588782072,0.0,0.0,0.0,-0.0080692945048213,60.0,-24.49848175048828,-0.0,-6.900479121441094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.451255027670412e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.952324035111816e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.563720703125,0.0,0.0,7.350915257120505e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,9.952585969585924e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004720953875221,291.1307983398437,294.1499938964844,254.38479614257807,253.6259765625,260.2963562011719,254.3339080810547,290.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687976839003795e-09,0.0010070386342704,-0.0165735241025686,0.0,0.0,0.0,-0.0081283301115036,60.0,-24.5091495513916,-0.0,-6.914456918138967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,289.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.46117943385616e-05,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,9.96277667582035e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,7.358635048149154e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.9630378826987e-05,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004725912294816,291.1278991699219,294.1499938964844,254.39474487304688,253.6346130371093,260.2434387207031,254.3412933349609,290.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811612607293682e-09,0.0010080958018079,-0.0168973747640848,0.0,0.0,0.0,-0.0081896213814616,60.0,-24.520875930786133,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,289.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.4817609351594e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.984453208744526e-05,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.374642882496119e-05,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,9.984710777644068e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004736194678116,291.1220397949219,294.1499938964844,254.41493225097656,253.6521148681641,260.1391296386719,254.35743713378903,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.068003071708517e-09,0.0010102882515639,-0.0175689421594142,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.54664421081543,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,289.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.4817609351594e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.984453208744526e-05,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.374642882496119e-05,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,9.984710777644068e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004736194678116,291.1220397949219,294.1499938964844,254.41493225097656,253.6521148681641,260.1391296386719,254.35743713378903,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.068003071708517e-09,0.0010102882515639,-0.0175689421594142,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.54664421081543,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.502664761384948e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001000646880129,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53985595703125,0.0,0.0,7.390902464976534e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.000100067241874,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004746638005599,291.11602783203125,294.1499938964844,254.43544006347656,253.6698303222656,260.03680419921875,254.37527465820312,289.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522378005,7.328414319829335e-09,0.0010125150438398,-0.0182510167360305,0.0,0.0,0.0,-0.0084458217024803,60.0,-24.574073791503903,-0.0,-6.989873213569808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.502664761384948e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001000646880129,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53985595703125,0.0,0.0,7.390902464976534e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.000100067241874,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004746638005599,291.11602783203125,294.1499938964844,254.43544006347656,253.6698303222656,260.03680419921875,254.37527465820312,289.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522378005,7.328414319829335e-09,0.0010125150438398,-0.0182510167360305,0.0,0.0,0.0,-0.0084458217024803,60.0,-24.574073791503903,-0.0,-6.989873213569808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.523030166747048e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,0.0001002791759674,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,7.406742224702612e-05,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0001002817007247,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000475681212265,291.10992431640625,294.1499938964844,254.4562225341797,253.6877593994141,259.9364624023437,254.3944549560547,289.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146918939426,7.58210916274038e-09,0.0010146843269467,-0.0189154762774705,0.0,0.0,0.0,-0.0085715893656015,60.0,-24.601024627685547,-0.0,-7.019860248647093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.523030166747048e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.464599609375,0.0,0.0,0.0001002791759674,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,7.406742224702612e-05,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0001002817007247,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000475681212265,291.10992431640625,294.1499938964844,254.4562225341797,253.6877593994141,259.9364624023437,254.3944549560547,289.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146918939426,7.58210916274038e-09,0.0010146843269467,-0.0189154762774705,0.0,0.0,0.0,-0.0085715893656015,60.0,-24.601024627685547,-0.0,-7.019860248647093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,289.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.541928011458368e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001004782097879,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,7.421441841870546e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001004807127173,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004766253696288,291.10369873046875,294.1499938964844,254.47726440429688,253.7058563232422,259.8381042480469,254.41473388671875,289.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167052969336,7.817531511022935e-09,0.001016697497107,-0.0195320565253496,0.0,0.0,0.0,-0.008688298985362,60.0,-24.625221252441406,-0.0,-7.047744787769261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
