time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509040,289.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.541928011458368e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001004782097879,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,7.421441841870546e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.0001004807127173,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004766253696288,291.10369873046875,294.1499938964844,254.47726440429688,253.7058563232422,259.8381042480469,254.41473388671875,289.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167052969336,7.817531511022935e-09,0.001016697497107,-0.0195320565253496,0.0,0.0,0.0,-0.008688298985362,60.0,-24.625221252441406,-0.0,-7.047744787769261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,289.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.550526738166808e-05,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001005687736324,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,7.428129902109504e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0001005712620099,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004770549712702,291.1005249023437,294.1499938964844,254.48785400390625,253.71495056152344,259.7896728515625,254.42518615722656,289.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176213691011,7.92464582843877e-09,0.0010176134528592,-0.0198125857859849,0.0,0.0,0.0,-0.0087414002045989,60.0,-24.635507583618164,-0.0,-7.060450712970123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,289.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.558388410368934e-05,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.00010065157403,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,7.434244616888463e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0001006540478556,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004774477274622,291.09735107421875,294.1499938964844,254.4984893798828,253.7240753173828,259.7417297363281,254.435791015625,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184589773416,8.022576380994906e-09,0.0010184509446844,-0.020069058984518,0.0,0.0,0.0,-0.008789949119091,60.0,-24.644187927246094,-0.0,-7.07207661321263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.5714109193068e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001007887476589,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.44437420507893e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001007911923807,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004780984309036,291.09088134765625,294.1499938964844,254.51988220214844,253.74237060546875,259.6473388671875,254.4573669433593,289.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198464151471,8.184797728461035e-09,0.0010198381496593,-0.0204938948154449,0.0,0.0,0.0,-0.0088703697547316,60.0,-24.655616760253903,-0.0,-7.091356479804747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.5714109193068e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001007887476589,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,7.44437420507893e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001007911923807,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004780984309036,291.09088134765625,294.1499938964844,254.51988220214844,253.74237060546875,259.6473388671875,254.4573669433593,289.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198464151471,8.184797728461035e-09,0.0010198381496593,-0.0204938948154449,0.0,0.0,0.0,-0.0088703697547316,60.0,-24.655616760253903,-0.0,-7.091356479804747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.58002856350504e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0001008795225061,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.451077544828877e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0001008819454,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000478529051179,291.08428955078125,294.1499938964844,254.54139709472656,253.7607269287109,259.5549011230469,254.479248046875,289.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207644663751,8.292130537768116e-09,0.0010207560844719,-0.0207749791443347,0.0,0.0,0.0,-0.0089235799387097,60.0,-24.656862258911133,-0.0,-7.104127064394562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.58002856350504e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0001008795225061,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.451077544828877e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0001008819454,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000478529051179,291.08428955078125,294.1499938964844,254.54139709472656,253.7607269287109,259.5549011230469,254.479248046875,289.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207644663751,8.292130537768116e-09,0.0010207560844719,-0.0207749791443347,0.0,0.0,0.0,-0.0089235799387097,60.0,-24.656862258911133,-0.0,-7.104127064394562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,289.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.583335486240684e-05,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000100914381619,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,7.453650323441252e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001009167681331,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004786943900398,291.0776062011719,294.1499938964844,254.56298828125,253.7790985107422,259.4644775390625,254.50119018554688,289.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211166227236,8.333296719342798e-09,0.0010211083572357,-0.0208827834576368,0.0,0.0,0.0,-0.0089439880102872,60.0,-24.64559364318848,-0.0,-7.109028388185834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,289.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.583335486240684e-05,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000100914381619,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,7.453650323441252e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001009167681331,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004786943900398,291.0776062011719,294.1499938964844,254.56298828125,253.7790985107422,259.4644775390625,254.50119018554688,289.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211166227236,8.333296719342798e-09,0.0010211083572357,-0.0208827834576368,0.0,0.0,0.0,-0.0089439880102872,60.0,-24.64559364318848,-0.0,-7.109028388185834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,289.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.58058299147524e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001008854378596,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,7.45150973671116e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0001008877879939,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004785570781677,291.07080078125,294.1499938964844,254.5846099853516,253.7974548339844,259.3760681152344,254.5230407714844,289.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298968623421388e-09,0.0010208149906247,-0.0207928866147995,0.0,0.0,0.0,-0.0089269718155264,60.0,-24.61974334716797,-0.0,-7.104941346369742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,289.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.58058299147524e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001008854378596,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,7.45150973671116e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0001008877879939,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004785570781677,291.07080078125,294.1499938964844,254.5846099853516,253.7974548339844,259.3760681152344,254.5230407714844,289.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298968623421388e-09,0.0010208149906247,-0.0207928866147995,0.0,0.0,0.0,-0.0089269718155264,60.0,-24.61974334716797,-0.0,-7.104941346369742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,289.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.57677693804726e-05,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001008453691611,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665222167969,0.0,0.0,7.44854987715371e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001008477120194,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004783670301549,291.0673522949219,294.1499938964844,254.59542846679688,253.80661010742188,259.3326721191406,254.5338897705078,289.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204176651313,8.251525684954686e-09,0.0010204093996435,-0.0206686444580554,0.0,0.0,0.0,-0.0089034531265497,60.0,-24.600725173950195,-0.0,-7.099294663248656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,289.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.571319969836622e-05,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001007879254757,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,7.444306538673118e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0001007902537821,291.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0004780945309903,291.0639038085937,294.1499938964844,254.60623168945312,253.81573486328125,259.2897644042969,254.54464721679688,289.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198361705988,8.183522304250346e-09,0.0010198280215263,-0.0204905532300472,0.0,0.0,0.0,-0.0088697411119937,60.0,-24.57763290405273,-0.0,-7.091204423659292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.555628639645876e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001006227248581,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.432102574966848e-05,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001006250167847,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004773108812514,291.0569152832031,294.1499938964844,254.62779235839844,253.8339233398437,259.2054443359375,254.5658569335937,289.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980943369166e-09,0.0010181561810895,-0.019978454336524,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.51927757263184,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.555628639645876e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001006227248581,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.432102574966848e-05,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001006250167847,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004773108812514,291.0569152832031,294.1499938964844,254.62779235839844,253.8339233398437,259.2054443359375,254.5658569335937,289.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980943369166e-09,0.0010181561810895,-0.019978454336524,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.51927757263184,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,289.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.534466516925022e-05,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.000100399920484,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,7.415644358843565e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001004021760309,291.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004762540047522,291.0498046875,294.1499938964844,254.64927673339844,253.8519897460937,259.12322998046875,254.58657836914065,289.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159091325476,7.724286987809137e-09,0.0010159014491364,-0.019287846982479,0.0,0.0,0.0,-0.0086420802399516,60.0,-24.44552230834961,-0.0,-7.036693716599984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,289.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.534466516925022e-05,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.000100399920484,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,7.415644358843565e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001004021760309,291.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004762540047522,291.0498046875,294.1499938964844,254.64927673339844,253.8519897460937,259.12322998046875,254.58657836914065,289.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159091325476,7.724286987809137e-09,0.0010159014491364,-0.019287846982479,0.0,0.0,0.0,-0.0086420802399516,60.0,-24.44552230834961,-0.0,-7.036693716599984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,289.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.510122617939488e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001001436030492,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,7.396710134344175e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0001001458222162,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004750381340272,291.0426330566406,294.1499938964844,254.67062377929688,253.869873046875,259.0430603027344,254.6067810058593,289.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133150499314,7.420939862612385e-09,0.0010133075993508,-0.0184933543205261,0.0,0.0,0.0,-0.0084916986525058,60.0,-24.360509872436523,-0.0,-7.000802071388534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,289.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.510122617939488e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001001436030492,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,7.396710134344175e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0001001458222162,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004750381340272,291.0426330566406,294.1499938964844,254.67062377929688,253.869873046875,259.0430603027344,254.6067810058593,289.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133150499314,7.420939862612385e-09,0.0010133075993508,-0.0184933543205261,0.0,0.0,0.0,-0.0084916986525058,60.0,-24.360509872436523,-0.0,-7.000802071388534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,289.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.486328053753824e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,9.989307727664708e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,7.378204463748261e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.989526006393136e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004738497373182,291.0353698730469,294.1499938964844,254.69178771972656,253.88755798339844,258.96490478515625,254.62648010253903,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107794078066,7.124447698458881e-09,0.0010107721900567,-0.017716784030199,0.0,0.0,0.0,-0.0083447135984897,60.0,-24.271942138671875,-0.0,-6.965809973280558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,289.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.486328053753824e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,9.989307727664708e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,7.378204463748261e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.989526006393136e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004738497373182,291.0353698730469,294.1499938964844,254.69178771972656,253.88755798339844,258.96490478515625,254.62648010253903,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107794078066,7.124447698458881e-09,0.0010107721900567,-0.017716784030199,0.0,0.0,0.0,-0.0083447135984897,60.0,-24.271942138671875,-0.0,-6.965809973280558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,289.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.475514525547624e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,9.977922309190036e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,7.369794184342027e-05,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.9781398603227e-05,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004733096866402,291.03173828125,294.1499938964844,254.70230102539065,253.89630126953125,258.92657470703125,254.6361846923828,289.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096270125359,6.989707479476692e-09,0.0010096200276166,-0.0173638612031936,0.0,0.0,0.0,-0.0082779172807931,60.0,-24.229124069213867,-0.0,-6.949937159106413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,289.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.465659968554974e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.967546793632208e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,7.362129690591246e-05,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.967762161977588e-05,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004728174826595,291.0280456542969,294.1499938964844,254.71275329589844,253.9049835205078,258.88873291015625,254.64581298828125,289.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085767135024,6.866907487079743e-09,0.0010085698449984,-0.0170422103255987,0.0,0.0,0.0,-0.0082170395180583,60.0,-24.18824005126953,-0.0,-6.935486140946523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,289.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.44936036830768e-05,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.950386447599158e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,7.349453517235816e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.950598905561492e-05,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004720034776255,291.0206298828125,294.1499938964844,254.73345947265625,253.92214965820312,258.8143920898437,254.6648864746093,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663799734241138e-09,0.0010068329283967,-0.0165101941674947,0.0,0.0,0.0,-0.0081163495779037,60.0,-24.113901138305664,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,289.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.44936036830768e-05,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.950386447599158e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,7.349453517235816e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.950598905561492e-05,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004720034776255,291.0206298828125,294.1499938964844,254.73345947265625,253.92214965820312,258.8143920898437,254.6648864746093,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663799734241138e-09,0.0010068329283967,-0.0165101941674947,0.0,0.0,0.0,-0.0081163495779037,60.0,-24.113901138305664,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,289.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.438209235668182e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.938646689988671e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,7.340780575759709e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.93885623756796e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004714466049335,291.0130920410156,294.1499938964844,254.7538604736328,253.93898010253903,258.7418518066406,254.6838531494141,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833118248807e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.051931381225582,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,289.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.438209235668182e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.938646689988671e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,7.340780575759709e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.93885623756796e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004714466049335,291.0130920410156,294.1499938964844,254.7538604736328,253.93898010253903,258.7418518066406,254.6838531494141,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833118248807e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.051931381225582,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,289.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.432450315216556e-05,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,9.932585817296058e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,7.336302223848179e-05,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.9327924544923e-05,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0004711591172963,291.0054931640625,294.1499938964844,254.77394104003903,253.9554748535156,258.6710205078125,254.70281982421875,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453056755617581e-09,0.0010050305863842,-0.0159581657499074,0.0,0.0,0.0,-0.0080118738114833,60.0,-24.00365829467773,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,289.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.432450315216556e-05,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,9.932585817296058e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,7.336302223848179e-05,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.9327924544923e-05,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0004711591172963,291.0054931640625,294.1499938964844,254.77394104003903,253.9554748535156,258.6710205078125,254.70281982421875,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453056755617581e-09,0.0010050305863842,-0.0159581657499074,0.0,0.0,0.0,-0.0080118738114833,60.0,-24.00365829467773,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,289.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.43180057220161e-05,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.93190478766337e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,7.335797999985516e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.932109242072328e-05,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004711267829407,290.997802734375,294.1499938964844,254.7936248779297,253.97157287597656,258.6018371582031,254.72189331054688,289.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444932143523374e-09,0.0010049609700217,-0.0159368831664323,0.0,0.0,0.0,-0.0080078449100255,60.0,-23.96906852722168,-0.0,-6.885944259238387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,289.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.43180057220161e-05,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.93190478766337e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,7.335797999985516e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.932109242072328e-05,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004711267829407,290.997802734375,294.1499938964844,254.7936248779297,253.97157287597656,258.6018371582031,254.72189331054688,289.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444932143523374e-09,0.0010049609700217,-0.0159368831664323,0.0,0.0,0.0,-0.0080078449100255,60.0,-23.96906852722168,-0.0,-6.885944259238387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,289.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.43317572819069e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.933354158420116e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,7.336867565754801e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.933557157637551e-05,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004711955261882,290.993896484375,294.1499938964844,254.8033142089844,253.97946166992188,258.5678405761719,254.7314910888672,289.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113706924,6.4620473416709964e-09,0.0010051071876659,-0.0159817151725292,0.0,0.0,0.0,-0.0080163292586803,60.0,-23.956647872924805,-0.0,-6.887950121381436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,289.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.435522952117026e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.935826528817417e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,7.3386931035202e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.93602880043909e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004713128437288,290.989990234375,294.1499938964844,254.8128967285156,253.9872436523437,258.53424072265625,254.7411193847656,289.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053635342046,6.491275961195697e-09,0.0010053571313619,-0.0160582792013883,0.0,0.0,0.0,-0.0080308187752962,60.0,-23.94704246520996,-0.0,-6.891376358453273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,289.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.44255880312994e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.943239274434744e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,7.344166078837588e-05,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.943438635673374e-05,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004716644471045,290.9820861816406,294.1499938964844,254.83169555664065,254.00244140625,258.4681396484375,254.7605133056641,289.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061130160465,6.5789120817782995e-09,0.0010061063803732,-0.0162878390401601,0.0,0.0,0.0,-0.0080742631107568,60.0,-23.934978485107425,-0.0,-6.901655069668777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,289.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.44255880312994e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.943239274434744e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,7.344166078837588e-05,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.943438635673374e-05,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004716644471045,290.9820861816406,294.1499938964844,254.83169555664065,254.00244140625,258.4681396484375,254.7605133056641,289.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061130160465,6.5789120817782995e-09,0.0010061063803732,-0.0162878390401601,0.0,0.0,0.0,-0.0080742631107568,60.0,-23.934978485107425,-0.0,-6.901655069668777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,289.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.451696678297594e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.952863911166789e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,7.351273961830884e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.953061089618132e-05,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004721210279967,290.9740905761719,294.1499938964844,254.8500061035156,254.01715087890625,258.40350341796875,254.7799835205078,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007086248137,6.692729037638401e-09,0.0010070796124637,-0.0165859721601009,0.0,0.0,0.0,-0.0081306872889399,60.0,-23.93033599853516,-0.0,-6.915015404729274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,289.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.451696678297594e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.952863911166789e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,7.351273961830884e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.953061089618132e-05,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004721210279967,290.9740905761719,294.1499938964844,254.8500061035156,254.01715087890625,258.40350341796875,254.7799835205078,289.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007086248137,6.692729037638401e-09,0.0010070796124637,-0.0165859721601009,0.0,0.0,0.0,-0.0081306872889399,60.0,-23.93033599853516,-0.0,-6.915015404729274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.462868911214171e-05,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.964632045011967e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,7.359964365605265e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.964827040676028e-05,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004726792394649,290.9659729003906,294.1499938964844,254.8680877685547,254.03155517578125,258.3402709960937,254.79949951171875,289.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.8319003787564725e-09,0.0010082696098834,-0.0169505141675472,0.0,0.0,0.0,-0.0081996796652674,60.0,-23.930967330932617,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.462868911214171e-05,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.964632045011967e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,7.359964365605265e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.964827040676028e-05,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004726792394649,290.9659729003906,294.1499938964844,254.8680877685547,254.03155517578125,258.3402709960937,254.79949951171875,289.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.8319003787564725e-09,0.0010082696098834,-0.0169505141675472,0.0,0.0,0.0,-0.0081996796652674,60.0,-23.930967330932617,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
