time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511380,289.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.476907143834978e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.979416790883988e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,7.370882667601109e-05,290.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.979609603760764e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004733805544674,290.9577331542969,294.1499938964844,254.8862762451172,254.0458526611328,258.27838134765625,254.8191070556641,289.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006771163275971e-09,0.0010097648482769,-0.0174085572361946,0.0,0.0,0.0,-0.0082863708958029,60.0,-23.937911987304688,-0.0,-6.951946573963141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,289.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.476907143834978e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.979416790883988e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,7.370882667601109e-05,290.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.979609603760764e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004733805544674,290.9577331542969,294.1499938964844,254.8862762451172,254.0458526611328,258.27838134765625,254.8191070556641,289.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006771163275971e-09,0.0010097648482769,-0.0174085572361946,0.0,0.0,0.0,-0.0082863708958029,60.0,-23.937911987304688,-0.0,-6.951946573963141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,289.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.484986367169768e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.987926750909536e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,7.37716763978824e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.98811810859479e-05,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0004737842245958,290.9535827636719,294.1499938964844,254.8953857421875,254.052963256836,258.2479553222656,254.8289794921875,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106326080858,7.107425314956117e-09,0.0010106255067512,-0.017672199755907,0.0,0.0,0.0,-0.0083362692967057,60.0,-23.944032669067383,-0.0,-6.963804111137506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,289.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.493763354839756e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.997170127462596e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,7.383993943221867e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.997360757552089e-05,291.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004742227029055,290.9494323730469,294.1499938964844,254.904525756836,254.06005859375,258.21783447265625,254.83888244628903,289.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115675395354,7.216765851580931e-09,0.0010115603217855,-0.0179585870355367,0.0,0.0,0.0,-0.0083904732018709,60.0,-23.951904296875,-0.0,-6.976696198535137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,289.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.513366967439651e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001001781565719,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,7.39924143999815e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001001800410449,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004752020468004,290.94097900390625,294.1499938964844,254.9228363037109,254.0741577148437,258.1585693359375,254.8588714599609,289.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460979389861677e-09,0.0010136485798284,-0.0185982249677181,0.0,0.0,0.0,-0.008511540479958,60.0,-23.972808837890625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,289.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.513366967439651e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001001781565719,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,7.39924143999815e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001001800410449,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004752020468004,290.94097900390625,294.1499938964844,254.9228363037109,254.0741577148437,258.1585693359375,254.8588714599609,289.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460979389861677e-09,0.0010136485798284,-0.0185982249677181,0.0,0.0,0.0,-0.008511540479958,60.0,-23.972808837890625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,289.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.535622666589916e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.0001004125442705,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,7.416552398353815e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001004144141916,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004763138713315,290.93243408203125,294.1499938964844,254.941162109375,254.088134765625,258.1005859375,254.87908935546875,289.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738243823496305e-09,0.0010160193778574,-0.0193244013935327,0.0,0.0,0.0,-0.0086489915847778,60.0,-24.000417709350582,-0.0,-7.038347860088835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,289.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.535622666589916e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.0001004125442705,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,7.416552398353815e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001004144141916,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004763138713315,290.93243408203125,294.1499938964844,254.941162109375,254.088134765625,258.1005859375,254.87908935546875,289.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738243823496305e-09,0.0010160193778574,-0.0193244013935327,0.0,0.0,0.0,-0.0086489915847778,60.0,-24.000417709350582,-0.0,-7.038347860088835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,289.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.560470789438114e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001006742240861,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,7.435878796968609e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001006760721793,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0004775551788043,290.9237670898437,294.1499938964844,254.9595184326172,254.1020050048828,258.0438232421875,254.8995056152344,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-24.03452491760254,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,289.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.560470789438114e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001006742240861,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,7.435878796968609e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001006760721793,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0004775551788043,290.9237670898437,294.1499938964844,254.9595184326172,254.1020050048828,258.0438232421875,254.8995056152344,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-24.03452491760254,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,289.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.587833483237772e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001009623883874,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.457161700585857e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001009642219287,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004789221275132,290.9149780273437,294.1499938964844,254.9778594970703,254.11573791503903,257.98828125,254.9200897216797,289.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388695960093173e-09,0.0010215811198577,-0.0210278648883104,0.0,0.0,0.0,-0.0089714480563998,60.0,-24.0749740600586,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,289.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.587833483237772e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001009623883874,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.457161700585857e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001009642219287,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004789221275132,290.9149780273437,294.1499938964844,254.9778594970703,254.11573791503903,257.98828125,254.9200897216797,289.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388695960093173e-09,0.0010215811198577,-0.0210278648883104,0.0,0.0,0.0,-0.0089714480563998,60.0,-24.0749740600586,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.602423233445734e-05,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001011160347843,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.468509284080938e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001011178537737,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0004796509456355,290.9105529785156,294.1499938964844,254.9870147705078,254.12255859375,257.9609680175781,254.9304351806641,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231438791379,8.570455456435866e-09,0.0010231352644041,-0.0215038396418094,0.0,0.0,0.0,-0.0090615535154938,60.0,-24.09753799438477,-0.0,-7.137296620385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,289.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.617591422284022e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001012757784337,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,7.480306521756575e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001012775901472,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0004804086638614,290.90606689453125,294.1499938964844,254.9961700439453,254.1293487548828,257.9339599609375,254.9407958984375,289.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247599566355,8.759429626081783e-09,0.0010247512254863,-0.0219986941665411,0.0,0.0,0.0,-0.009155236184597,60.0,-24.12155532836914,-0.0,-7.159861326044847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.649575804360212e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001016126043396,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.505183748435229e-05,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001016144015011,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004820064350496,290.89703369140625,294.1499938964844,255.01443481445312,254.1428375244141,257.8807373046875,254.96157836914065,289.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157906433188144e-09,0.0010281584691256,-0.023042107000947,0.0,0.0,0.0,-0.0093527780845761,60.0,-24.17371940612793,-0.0,-7.207559349353687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.649575804360212e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001016126043396,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.505183748435229e-05,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001016144015011,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004820064350496,290.89703369140625,294.1499938964844,255.01443481445312,254.1428375244141,257.8807373046875,254.96157836914065,289.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157906433188144e-09,0.0010281584691256,-0.023042107000947,0.0,0.0,0.0,-0.0093527780845761,60.0,-24.17371940612793,-0.0,-7.207559349353687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,289.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.683579992270096e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001019707051455,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,7.531631854362786e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001019724804791,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0004837051092181,290.88787841796875,294.1499938964844,255.0326232910156,254.1561737060547,257.82867431640625,254.9823608398437,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317905107513,9.581550663995133e-09,0.0010317808482795,-0.0241513382643461,0.0,0.0,0.0,-0.0095627959817647,60.0,-24.231178283691406,-0.0,-7.25844273574694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,289.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.683579992270096e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001019707051455,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,7.531631854362786e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001019724804791,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0004837051092181,290.88787841796875,294.1499938964844,255.0326232910156,254.1561737060547,257.82867431640625,254.9823608398437,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317905107513,9.581550663995133e-09,0.0010317808482795,-0.0241513382643461,0.0,0.0,0.0,-0.0095627959817647,60.0,-24.231178283691406,-0.0,-7.25844273574694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,289.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.719363879412413e-05,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001023475415422,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,7.55946384742856e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001023493095999,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004854926955886,290.87860107421875,294.1499938964844,255.0507202148437,254.1693725585937,257.7777099609375,255.00308227539065,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356029961258,1.0027371821763609e-08,0.0010355929844081,-0.0253185424953699,0.0,0.0,0.0,-0.0097838081419467,60.0,-24.293325424194336,-0.0,-7.312183214480683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,289.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.719363879412413e-05,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001023475415422,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,7.55946384742856e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001023493095999,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004854926955886,290.87860107421875,294.1499938964844,255.0507202148437,254.1693725585937,257.7777099609375,255.00308227539065,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356029961258,1.0027371821763609e-08,0.0010355929844081,-0.0253185424953699,0.0,0.0,0.0,-0.0097838081419467,60.0,-24.293325424194336,-0.0,-7.312183214480683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,289.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.756656072568148e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001027402686304,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.588469452457502e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001027420148602,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004873556026723,290.86920166015625,294.1499938964844,255.06871032714844,254.1824188232422,257.7278137207031,255.023681640625,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.049198683489294e-08,0.0010395656572654,-0.0265348423272371,0.0,0.0,0.0,-0.0100141372531652,60.0,-24.35951805114746,-0.0,-7.368399934648552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,289.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.756656072568148e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001027402686304,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.588469452457502e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001027420148602,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004873556026723,290.86920166015625,294.1499938964844,255.06871032714844,254.1824188232422,257.7278137207031,255.023681640625,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.049198683489294e-08,0.0010395656572654,-0.0265348423272371,0.0,0.0,0.0,-0.0100141372531652,60.0,-24.35951805114746,-0.0,-7.368399934648552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,289.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.775794023880736e-05,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001029418053803,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.603354606544599e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001029435443342,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0004883116343989,290.86444091796875,294.1499938964844,255.07765197753903,254.1888885498047,257.70330810546875,255.03390502929688,289.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416152654215,1.0730422772553538e-08,0.0010416044387966,-0.0271589886397123,0.0,0.0,0.0,-0.0101323388516902,60.0,-24.39397621154785,-0.0,-7.397333234848702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,289.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.795175719773395e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001031459178193,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.618429663125426e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001031476494972,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0004892798024229,290.8596496582031,294.1499938964844,255.0865631103516,254.19532775878903,257.6790466308594,255.0440673828125,289.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436802404001,1.0971898944944767e-08,0.0010436691809445,-0.0277910642325878,0.0,0.0,0.0,-0.0102520491927862,60.0,-24.42912101745605,-0.0,-7.426692860690309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,289.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.834604134084655e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001035611421684,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.649097096873447e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001035628520185,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0004912494332529,290.8499755859375,294.1499938964844,255.1042633056641,254.20806884765625,257.6313171386719,255.06423950195312,289.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478810872882,1.1463137994383032e-08,0.0010478696785867,-0.0290768016129732,0.0,0.0,0.0,-0.0104955760762095,60.0,-24.501203536987305,-0.0,-7.486599429284979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,289.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.834604134084655e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001035611421684,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.649097096873447e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001035628520185,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0004912494332529,290.8499755859375,294.1499938964844,255.1042633056641,254.20806884765625,257.6313171386719,255.06423950195312,289.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478810872882,1.1463137994383032e-08,0.0010478696785867,-0.0290768016129732,0.0,0.0,0.0,-0.0104955760762095,60.0,-24.501203536987305,-0.0,-7.486599429284979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.87466046353802e-05,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001039829658111,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.680252019781619e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001039846683852,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004932504380121,290.84014892578125,294.1499938964844,255.12179565429688,254.2206420898437,257.5845947265625,255.0841064453125,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962198342985177e-08,0.0010521368822082,-0.0303828660398721,0.0,0.0,0.0,-0.0107429809868335,60.0,-24.5752067565918,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.87466046353802e-05,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001039829658111,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.680252019781619e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001039846683852,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004932504380121,290.84014892578125,294.1499938964844,255.12179565429688,254.2206420898437,257.5845947265625,255.0841064453125,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962198342985177e-08,0.0010521368822082,-0.0303828660398721,0.0,0.0,0.0,-0.0107429809868335,60.0,-24.5752067565918,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,289.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.915036207530648e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001044081582222,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.711655780440196e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001044098462443,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004952673334628,290.8302001953125,294.1499938964844,255.13912963867188,254.23306274414065,257.5388488769531,255.1036834716797,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465237730907576e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.65030860900879,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,289.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.915036207530648e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001044081582222,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.711655780440196e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001044098462443,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004952673334628,290.8302001953125,294.1499938964844,255.13912963867188,254.23306274414065,257.5388488769531,255.1036834716797,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465237730907576e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.65030860900879,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,289.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.947373473551124e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001047487021423,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.736807310720906e-05,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001047503683366,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0004968827124685,290.8221740722656,294.1499938964844,255.15284729003903,254.2428741455078,257.5029602050781,255.1190795898437,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868131449295106e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-24.71075439453125,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,289.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.9554454209283e-05,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001048337071551,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.743085734546185e-05,290.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.0001048353806254,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0004972859751433,290.82012939453125,294.1499938964844,255.15625,254.2453155517578,257.4940795898437,255.1228942871093,289.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968706109006687e-08,0.0010607431177049,-0.0330164693295955,0.0,0.0,0.0,-0.0112419491633772,60.0,-24.725866317749023,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,289.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.975574357667938e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001050456849043,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.758741412544623e-05,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001050473438226,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0004982915124855,290.8150329589844,294.1499938964844,255.1647186279297,254.2513732910156,257.4721069335937,255.13235473632807,289.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629007592797,1.3219490391236377e-08,0.001062887487933,-0.0336725637316703,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.763574600219727,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,289.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.995618893299252e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001052567749866,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.774332334520295e-05,290.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.000105258426629,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0004992928006686,290.8099365234375,294.1499938964844,255.1731414794922,254.25738525390625,257.4503479003906,255.14170837402344,289.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.801137924194336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,289.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001003532743197,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001056749388226,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.80521659180522e-05,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.000105676575913,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0005012764013372,290.7995910644531,294.1499938964844,255.1897735595703,254.269287109375,257.4075927734375,255.16015625,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87556266784668,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,289.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001003532743197,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001056749388226,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.80521659180522e-05,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.000105676575913,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0005012764013372,290.7995910644531,294.1499938964844,255.1897735595703,254.269287109375,257.4075927734375,255.16015625,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87556266784668,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,289.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0001007434329949,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001060858121491,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.835562428226694e-05,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0001060874346876,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005032254266552,290.7890930175781,294.1499938964844,255.2061309814453,254.281005859375,257.36578369140625,255.17819213867188,289.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.94852638244629,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,289.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0001007434329949,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001060858121491,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.835562428226694e-05,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0001060874346876,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005032254266552,290.7890930175781,294.1499938964844,255.2061309814453,254.281005859375,257.36578369140625,255.17819213867188,289.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.94852638244629,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,289.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001011247077258,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.000106487328594,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.865217776270583e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001064889365807,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.000505130039528,290.7784729003906,294.1499938964844,255.22218322753903,254.29254150390625,257.3249816894531,255.19580078125,289.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925118918540647e-08,0.0010774714173749,-0.0381335914134979,0.0,0.0,0.0,-0.0122118219733238,60.0,-25.019556045532227,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
