time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513720,289.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001011247077258,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.000106487328594,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.865217776270583e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001064889365807,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.000505130039528,290.7784729003906,294.1499938964844,255.22218322753903,254.29254150390625,257.3249816894531,255.19580078125,289.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925118918540647e-08,0.0010774714173749,-0.0381335914134979,0.0,0.0,0.0,-0.0122118219733238,60.0,-25.019556045532227,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,289.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001014959125313,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001068782439688,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.894089503679425e-05,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001068798374035,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0005069843609817,290.76776123046875,294.1499938964844,255.2379302978516,254.3038787841797,257.2850341796875,255.2130126953125,289.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387611185246897e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.08838081359864,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,289.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001014959125313,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001068782439688,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.894089503679425e-05,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001068798374035,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0005069843609817,290.76776123046875,294.1499938964844,255.2379302978516,254.3038787841797,257.2850341796875,255.2130126953125,289.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387611185246897e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.08838081359864,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,289.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001016768219415,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001070687649189,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.908160478109494e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001070703510777,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.000507888093125,290.7623291015625,294.1499938964844,255.24566650390625,254.3094787597656,257.26544189453125,255.221435546875,289.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613020210025752e-08,0.0010833533015102,-0.0399321615695953,0.0,0.0,0.0,-0.0125528424978256,60.0,-25.12168502807617,-0.0,-8.00226942487825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,289.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.000101855424873,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001072568484232,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.922051736386493e-05,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001072584200301,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005087803001515,290.7568664550781,294.1499938964844,255.2533264160156,254.3150329589844,257.2460327148437,255.22976684570312,289.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835540878583746e-08,0.0010852559935301,-0.0405138805508613,0.0,0.0,0.0,-0.0126631557941436,60.0,-25.154464721679688,-0.0,-8.030404785586145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,289.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001022027572616,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001076226180884,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.949066639412194e-05,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001076241824193,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.000510515354108,290.7458801269531,294.1499938964844,255.2683868408203,254.32598876953125,257.2079467773437,255.24609375,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.217756271362305,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,289.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001022027572616,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001076226180884,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.949066639412194e-05,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001076241824193,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.000510515354108,290.7458801269531,294.1499938964844,255.2683868408203,254.32598876953125,257.2079467773437,255.24609375,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.217756271362305,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,289.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001025366800604,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001079742869478,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.975039625307545e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001079758294508,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0005121835274621,290.7347412109375,294.1499938964844,255.2830505371093,254.3367614746093,257.1708068847656,255.261947631836,289.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925302049145,1.6684351678009083e-08,0.0010925135575234,-0.0427324771881103,0.0,0.0,0.0,-0.0130839450284838,60.0,-25.2778434753418,-0.0,-8.138179907746237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,289.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001025366800604,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001079742869478,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.975039625307545e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001079758294508,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0005121835274621,290.7347412109375,294.1499938964844,255.2830505371093,254.3367614746093,257.1708068847656,255.261947631836,289.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925302049145,1.6684351678009083e-08,0.0010925135575234,-0.0427324771881103,0.0,0.0,0.0,-0.0130839450284838,60.0,-25.2778434753418,-0.0,-8.138179907746237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,289.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001028581682476,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001083128445316,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,8.000044181244448e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001083143724827,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0005137894768267,290.7235107421875,294.1499938964844,255.2973175048828,254.34732055664065,257.1344299316406,255.27737426757807,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959554929286,1.708490593443912e-08,0.0010959383798763,-0.043779220432043,0.0,0.0,0.0,-0.0132825160399079,60.0,-25.335186004638672,-0.0,-8.189287825643987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,289.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001028581682476,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001083128445316,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,8.000044181244448e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001083143724827,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0005137894768267,290.7235107421875,294.1499938964844,255.2973175048828,254.34732055664065,257.1344299316406,255.27737426757807,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959554929286,1.708490593443912e-08,0.0010959383798763,-0.043779220432043,0.0,0.0,0.0,-0.0132825160399079,60.0,-25.335186004638672,-0.0,-8.189287825643987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,289.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001031662977766,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001086373376892,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,8.024010458029807e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001086388438125,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0005153287784196,290.7121276855469,294.1499938964844,255.3111724853516,254.357666015625,257.0989990234375,255.2922821044922,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992384050041,1.746881750364082e-08,0.0010992209427058,-0.0447823368012905,0.0,0.0,0.0,-0.0134728355333209,60.0,-25.38913345336914,-0.0,-8.238422566364535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,289.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001031662977766,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001086373376892,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,8.024010458029807e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001086388438125,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0005153287784196,290.7121276855469,294.1499938964844,255.3111724853516,254.357666015625,257.0989990234375,255.2922821044922,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992384050041,1.746881750364082e-08,0.0010992209427058,-0.0447823368012905,0.0,0.0,0.0,-0.0134728355333209,60.0,-25.38913345336914,-0.0,-8.238422566364535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,289.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.0001033154767355,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001087944328901,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,8.035613427637145e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001087959390133,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0005160739528946,290.7064208984375,294.1499938964844,255.31793212890625,254.36276245117188,257.0816345214844,255.299560546875,289.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100827823393,1.7654683048817787e-08,0.0011008101282641,-0.0452679358422756,0.0,0.0,0.0,-0.013564976863563,60.0,-25.41495513916016,-0.0,-8.262263406777492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,289.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001034617234836,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001089484503609,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,8.046987932175398e-05,290.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0001089499492081,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0005168045172467,290.7006530761719,294.1499938964844,255.3245849609375,254.3678131103516,257.064453125,255.30670166015625,289.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023859260603,1.7836899957046626e-08,0.0011023681145161,-0.0457439720630645,0.0,0.0,0.0,-0.0136553095653653,60.0,-25.44009590148925,-0.0,-8.285669395036167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,289.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001037451875163,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001092469683499,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,8.069035538937896e-05,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001092484526452,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0005182205932214,290.68902587890625,294.1499938964844,255.3375244140625,254.37774658203125,257.0307006835937,255.3206481933593,289.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054060887545,1.8190080552926705e-08,0.0011053879279643,-0.0466665588319301,0.0,0.0,0.0,-0.0138303944841027,60.0,-25.48830986022949,-0.0,-8.331130629812834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,289.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001037451875163,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001092469683499,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,8.069035538937896e-05,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001092484526452,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0005182205932214,290.68902587890625,294.1499938964844,255.3375244140625,254.37774658203125,257.0307006835937,255.3206481933593,289.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054060887545,1.8190080552926705e-08,0.0011053879279643,-0.0466665588319301,0.0,0.0,0.0,-0.0138303944841027,60.0,-25.48830986022949,-0.0,-8.331130629812834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,289.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001040171991917,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001095334300771,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,8.090192568488419e-05,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001095348925446,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0005195794510655,290.67730712890625,294.1499938964844,255.3500061035156,254.3874664306641,256.997802734375,255.333984375,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108304131776,1.8528993450672715e-08,0.0011082856217399,-0.0475517623126506,0.0,0.0,0.0,-0.0139984069392085,60.0,-25.533796310424805,-0.0,-8.374871640626227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,289.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001040171991917,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001095334300771,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,8.090192568488419e-05,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001095348925446,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0005195794510655,290.67730712890625,294.1499938964844,255.3500061035156,254.3874664306641,256.997802734375,255.333984375,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108304131776,1.8528993450672715e-08,0.0011082856217399,-0.0475517623126506,0.0,0.0,0.0,-0.0139984069392085,60.0,-25.533796310424805,-0.0,-8.374871640626227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,289.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001042792500811,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001098093998734,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,8.110574708553031e-05,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.000109810847789,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0005208885413594,290.6654663085937,294.1499938964844,255.35812377929688,254.3935089111328,256.9656066894531,255.34580993652344,289.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855494943181842e-08,0.0011110772611573,-0.0484044477343559,0.0,0.0,0.0,-0.0141602661460638,60.0,-25.578229904174805,-0.0,-8.417118380066314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,289.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001042792500811,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001098093998734,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,8.110574708553031e-05,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.000109810847789,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0005208885413594,290.6654663085937,294.1499938964844,255.35812377929688,254.3935089111328,256.9656066894531,255.34580993652344,289.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110961204394,1.8855494943181842e-08,0.0011110772611573,-0.0484044477343559,0.0,0.0,0.0,-0.0141602661460638,60.0,-25.578229904174805,-0.0,-8.417118380066314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,289.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001045309763867,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,0.0001100745066651,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.130154310492799e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001100759327528,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0005221460596658,290.65350341796875,294.1499938964844,255.35836791992188,254.39273071289065,256.9340515136719,255.3525238037109,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137780966237,1.9169135612173704e-08,0.0011137588880956,-0.0492234453558921,0.0,0.0,0.0,-0.0143157504498958,60.0,-25.62485885620117,-0.0,-8.45780192548773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,289.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001045309763867,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,0.0001100745066651,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.130154310492799e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001100759327528,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0005221460596658,290.65350341796875,294.1499938964844,255.35836791992188,254.39273071289065,256.9340515136719,255.3525238037109,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137780966237,1.9169135612173704e-08,0.0011137588880956,-0.0492234453558921,0.0,0.0,0.0,-0.0143157504498958,60.0,-25.62485885620117,-0.0,-8.45780192548773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,289.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0001046534598572,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001102034948416,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,8.139680721797049e-05,290.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001102049136534,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0005227579385973,290.6474914550781,294.1499938964844,255.355697631836,254.38992309570312,256.9184875488281,255.35366821289065,289.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150831123813,1.9321744204603426e-08,0.0011150637874379,-0.0496219135820865,0.0,0.0,0.0,-0.014391403645277,60.0,-25.649248123168945,-0.0,-8.47763246270006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,289.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001047736659529,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001103300819522,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,8.149030327331275e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.000110331493488,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0005233584088273,290.6414489746094,294.1499938964844,255.35125732421875,254.3855743408203,256.9029846191406,255.3530731201172,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471512402446933e-08,0.0011163442395627,-0.0500129424035549,0.0,0.0,0.0,-0.0144656505435705,60.0,-25.674448013305664,-0.0,-8.497116255057335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,289.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001050077262334,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001105765841202,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,8.167235500877723e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001105779811041,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0005245276843197,290.6292419433594,294.1499938964844,255.3373107910156,254.3724670410156,256.8721923828125,255.3469696044922,289.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314223384179e-08,0.0011188377393409,-0.0507742874324321,0.0,0.0,0.0,-0.0146102216094732,60.0,-25.727075576782227,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,289.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001050077262334,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001105765841202,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,8.167235500877723e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001105779811041,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0005245276843197,290.6292419433594,294.1499938964844,255.3373107910156,254.3724670410156,256.8721923828125,255.3469696044922,289.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314223384179e-08,0.0011188377393409,-0.0507742874324321,0.0,0.0,0.0,-0.0146102216094732,60.0,-25.727075576782227,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,289.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001052336665452,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001108145297621,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,8.18480912130326e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0001108159049181,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0005256563890725,290.6169738769531,294.1499938964844,255.3170166015625,254.35386657714844,256.8415832519531,255.3339691162109,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044653936679424e-08,0.0011212446261197,-0.0515091381967067,0.0,0.0,0.0,-0.0147497784346342,60.0,-25.7827377319336,-0.0,-8.571885956598636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,289.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001052336665452,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001108145297621,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,8.18480912130326e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0001108159049181,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0005256563890725,290.6169738769531,294.1499938964844,255.3170166015625,254.35386657714844,256.8415832519531,255.3339691162109,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044653936679424e-08,0.0011212446261197,-0.0515091381967067,0.0,0.0,0.0,-0.0147497784346342,60.0,-25.7827377319336,-0.0,-8.571885956598636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,289.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001054521126206,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001110445809899,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,8.20179920992814e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.000111045941594,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0005267476662993,290.6045837402344,294.1499938964844,255.29090881347656,254.3302154541016,256.8110656738281,255.31460571289065,289.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682200254181e-08,0.0011235716519877,-0.052219521254301,0.0,0.0,0.0,-0.014884702861309,60.0,-25.841083526611328,-0.0,-8.607506174485027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,289.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001054521126206,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001110445809899,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,8.20179920992814e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.000111045941594,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0005267476662993,290.6045837402344,294.1499938964844,255.29090881347656,254.3302154541016,256.8110656738281,255.31460571289065,289.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682200254181e-08,0.0011235716519877,-0.052219521254301,0.0,0.0,0.0,-0.014884702861309,60.0,-25.841083526611328,-0.0,-8.607506174485027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,289.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001056631226674,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001112668032874,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,8.218211587518454e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0001112681493395,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005278018070384,290.5920715332031,294.1499938964844,255.259506225586,254.3019561767578,256.7804870605469,255.2890625,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579731696557253e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.0150150367990136,60.0,-25.901945114135746,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,289.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001056631226674,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001112668032874,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,8.218211587518454e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.0001112681493395,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005278018070384,290.5920715332031,294.1499938964844,255.259506225586,254.3019561767578,256.7804870605469,255.2890625,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579731696557253e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.0150150367990136,60.0,-25.901945114135746,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,289.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001057660483638,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001113752005039,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,8.22621732368134e-05,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001113765392801,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0005283160135149,290.5857849121094,294.1499938964844,255.2419586181641,254.2862243652344,256.7651672363281,255.2742156982422,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707974002220908e-08,0.0011269160313531,-0.0532403215765953,0.0,0.0,0.0,-0.0150786116719245,60.0,-25.93318748474121,-0.0,-8.658827255203506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,289.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001058670823113,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0001114815968321,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,8.234075357904658e-05,290.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001114829283324,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0005288207321427,290.5794677734375,294.1499938964844,255.22329711914065,254.2695159912109,256.7497863769531,255.258056640625,288.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833853753288167e-08,0.0011279922910034,-0.0535688027739524,0.0,0.0,0.0,-0.0151410149410367,60.0,-25.964921951293945,-0.0,-8.675376506062096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,289.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001060638387571,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.000111688816105,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,8.249379607150331e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001116901257773,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0005298036267049,290.5667419433594,294.1499938964844,255.18280029296875,254.2333374023437,256.7188415527344,255.2222900390625,288.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900520798012e-08,0.0011300882324576,-0.054208468645811,0.0,0.0,0.0,-0.0152625460177659,60.0,-26.029600143432617,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,289.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001060638387571,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.000111688816105,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,8.249379607150331e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001116901257773,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0005298036267049,290.5667419433594,294.1499938964844,255.18280029296875,254.2333374023437,256.7188415527344,255.2222900390625,288.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900520798012e-08,0.0011300882324576,-0.054208468645811,0.0,0.0,0.0,-0.0152625460177659,60.0,-26.029600143432617,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,289.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001062528754118,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001118878935812,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.264082134701312e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001118891959777,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0005307479877956,290.5539245605469,294.1499938964844,255.13853454589844,254.19387817382807,256.6875915527344,255.18191528320312,288.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.131453413767304e-08,0.0011321019846946,-0.0548229627311229,0.0,0.0,0.0,-0.0153793059289455,60.0,-26.095684051513672,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,289.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001062528754118,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001118878935812,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.264082134701312e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001118891959777,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0005307479877956,290.5539245605469,294.1499938964844,255.13853454589844,254.19387817382807,256.6875915527344,255.18191528320312,288.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.131453413767304e-08,0.0011321019846946,-0.0548229627311229,0.0,0.0,0.0,-0.0153793059289455,60.0,-26.095684051513672,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
