time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516060,289.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001064339157892,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0001120785527746,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,8.278163295472041e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001120798406191,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0005316524184308,290.5410461425781,294.1499938964844,255.0910186767578,254.15155029296875,256.6560363769531,255.13790893554688,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340520577505,2.1540095929140083e-08,0.0011340305209159,-0.0554113984107971,0.0,0.0,0.0,-0.0154911261051893,60.0,-26.1626033782959,-0.0,-8.768513737322794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,289.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001064339157892,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0001120785527746,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,8.278163295472041e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001120798406191,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0005316524184308,290.5410461425781,294.1499938964844,255.0910186767578,254.15155029296875,256.6560363769531,255.13790893554688,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340520577505,2.1540095929140083e-08,0.0011340305209159,-0.0554113984107971,0.0,0.0,0.0,-0.0154911261051893,60.0,-26.1626033782959,-0.0,-8.768513737322794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,289.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001066064141923,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001122602261602,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,8.291580888908356e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0001122614921769,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.0005325141828507,290.52801513671875,294.1499938964844,255.04074096679688,254.10682678222656,256.6240539550781,255.09043884277344,288.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.175502267220964e-08,0.001135868136771,-0.0559720359742641,0.0,0.0,0.0,-0.0155976731330156,60.0,-26.229881286621094,-0.0,-8.79695676303527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,289.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001066064141923,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001122602261602,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,8.291580888908356e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0001122614921769,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.0005325141828507,290.52801513671875,294.1499938964844,255.04074096679688,254.10682678222656,256.6240539550781,255.09043884277344,288.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358899064362,2.175502267220964e-08,0.001135868136771,-0.0559720359742641,0.0,0.0,0.0,-0.0155976731330156,60.0,-26.229881286621094,-0.0,-8.79695676303527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,289.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0001066889308276,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.000112347130198,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,8.297999011119828e-05,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001123483889386,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0005329264095053,290.521484375,294.1499938964844,255.0147399902344,254.0836944580078,256.6078796386719,255.06549072265625,288.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857834653360442e-08,0.0011367471888661,-0.0562402009963989,0.0,0.0,0.0,-0.015648640692234,60.0,-26.263437271118164,-0.0,-8.810578577822525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,289.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.000106768857222,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001124313057516,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,8.304215589305386e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001124325572163,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,0.0005333257140591,290.5149230957031,294.1499938964844,254.9882354736328,254.06011962890625,256.5915832519531,255.0399475097656,288.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.19574207704909e-08,0.0011375986505299,-0.0564999431371688,0.0,0.0,0.0,-0.0156980101019144,60.0,-26.296836853027344,-0.0,-8.823783304023891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,289.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001069201753125,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001125906710512,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,8.315985178342089e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.000112591907964,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0005340816569514,290.501708984375,294.1499938964844,254.9340057373047,254.0118865966797,256.55865478515625,254.9873504638672,288.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392326559871,2.2145952627283805e-08,0.0011392105370759,-0.0569916442036628,0.0,0.0,0.0,-0.0157914720475673,60.0,-26.362838745117188,-0.0,-8.848808619177363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,289.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001069201753125,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001125906710512,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,8.315985178342089e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.000112591907964,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0005340816569514,290.501708984375,294.1499938964844,254.9340057373047,254.0118865966797,256.55865478515625,254.9873504638672,288.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392326559871,2.2145952627283805e-08,0.0011392105370759,-0.0569916442036628,0.0,0.0,0.0,-0.0157914720475673,60.0,-26.362838745117188,-0.0,-8.848808619177363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,289.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001070594371412,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.0001127373398048,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,8.326816896442324e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001127385548898,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0005347774131223,290.4884338378906,294.1499938964844,254.87857055664065,253.96258544921875,256.5252685546875,254.9330444335937,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407163692638,2.2319458281572224e-08,0.001140694017522,-0.0574441216886043,0.0,0.0,0.0,-0.0158774852752685,60.0,-26.42727279663086,-0.0,-8.871870704751927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,289.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001070594371412,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.0001127373398048,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,8.326816896442324e-05,289.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001127385548898,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0005347774131223,290.4884338378906,294.1499938964844,254.87857055664065,253.96258544921875,256.5252685546875,254.9330444335937,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407163692638,2.2319458281572224e-08,0.001140694017522,-0.0574441216886043,0.0,0.0,0.0,-0.0158774852752685,60.0,-26.42727279663086,-0.0,-8.871870704751927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,289.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001071855003829,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001128701114794,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,8.336622704518959e-05,289.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001128713120124,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0005354072200134,290.4750366210937,294.1499938964844,254.8224334716797,253.91262817382807,256.4913635253906,254.8775329589844,288.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.247652552966884e-08,0.0011420368682593,-0.0578536950051784,0.0,0.0,0.0,-0.0159553494304418,60.0,-26.489341735839844,-0.0,-8.89277345095252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,289.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001071855003829,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001128701114794,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,8.336622704518959e-05,289.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001128713120124,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0005354072200134,290.4750366210937,294.1499938964844,254.8224334716797,253.91262817382807,256.4913635253906,254.8775329589844,288.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.247652552966884e-08,0.0011420368682593,-0.0578536950051784,0.0,0.0,0.0,-0.0159553494304418,60.0,-26.489341735839844,-0.0,-8.89277345095252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,289.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001072971208486,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001129876691265,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,8.345304377144203e-05,289.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001129888551076,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,0.0005359648494049,290.4615783691406,294.1499938964844,254.76611328125,253.86248779296875,256.4569702148437,254.8213348388672,288.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432485189288,2.261559117755496e-08,0.0011432259343564,-0.0582163110375404,0.0,0.0,0.0,-0.0160242896527051,60.0,-26.54837989807129,-0.0,-8.911301563330198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,289.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001072971208486,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001129876691265,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,8.345304377144203e-05,289.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001129888551076,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,0.0005359648494049,290.4615783691406,294.1499938964844,254.76611328125,253.86248779296875,256.4569702148437,254.8213348388672,288.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432485189288,2.261559117755496e-08,0.0011432259343564,-0.0582163110375404,0.0,0.0,0.0,-0.0160242896527051,60.0,-26.54837989807129,-0.0,-8.911301563330198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,289.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171569824219,0.0,0.0,0.0001073471285053,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0001130403397837,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,8.349194104084745e-05,289.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0001130415184888,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0005362146766856,290.4548034667969,294.1499938964844,254.738037109375,253.8374786376953,256.4395751953125,254.79315185546875,288.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437812354415,2.2677893340983253e-08,0.0011437586508691,-0.0583787523210048,0.0,0.0,0.0,-0.0160551760345697,60.0,-26.57646942138672,-0.0,-8.91960851845397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,289.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001073936655302,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001130893506342,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,8.352813892997801e-05,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0001130905220634,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0005364472162909,290.4480285644531,294.1499938964844,254.71011352539065,253.8125915527344,256.42205810546875,254.76499938964844,288.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442771647125,2.273587185186443e-08,0.0011442543473094,-0.0585299208760261,0.0,0.0,0.0,-0.0160839185118675,60.0,-26.603679656982425,-0.0,-8.927342065589985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,289.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,0.0001074741157935,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001131740864366,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,8.359071216545999e-05,289.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,0.0001131752433138,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0005368491401895,290.43438720703125,294.1499938964844,254.6549530029297,253.763412475586,256.38671875,254.7090759277344,288.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451340978965,2.2836095681100232e-08,0.0011451112804934,-0.0587912239134311,0.0,0.0,0.0,-0.0161336027085781,60.0,-26.654804229736328,-0.0,-8.940718743133402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,289.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993347167969,0.0,0.0,0.0001074741157935,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001131740864366,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,8.359071216545999e-05,289.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,0.0001131752433138,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0005368491401895,290.43438720703125,294.1499938964844,254.6549530029297,253.763412475586,256.38671875,254.7090759277344,288.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451340978965,2.2836095681100232e-08,0.0011451112804934,-0.0587912239134311,0.0,0.0,0.0,-0.0161336027085781,60.0,-26.654804229736328,-0.0,-8.940718743133402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,289.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001075364052667,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001132396937464,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,8.363916276721284e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001132408360717,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0005371603765524,290.420654296875,294.1499938964844,254.6011505126953,253.71539306640625,256.3509826660156,254.6541442871093,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457975488156,2.29136851714884e-08,0.0011457747314125,-0.0589935109019279,0.0,0.0,0.0,-0.0161720663309097,60.0,-26.70073127746582,-0.0,-8.951082008934463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,289.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001075364052667,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001132396937464,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,8.363916276721284e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001132408360717,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0005371603765524,290.420654296875,294.1499938964844,254.6011505126953,253.71539306640625,256.3509826660156,254.6541442871093,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457975488156,2.29136851714884e-08,0.0011457747314125,-0.0589935109019279,0.0,0.0,0.0,-0.0161720663309097,60.0,-26.70073127746582,-0.0,-8.951082008934463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,289.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,0.0001075815744115,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001132872857851,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,8.367429836653173e-05,289.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001132884062826,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0005373861058615,290.4068603515625,294.1499938964844,254.5491943359375,253.66897583007807,256.3148803710937,254.60055541992188,288.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146278809756,2.296995305073324e-08,0.0011462557595223,-0.0591402016580104,0.0,0.0,0.0,-0.0161999613046646,60.0,-26.74132537841797,-0.0,-8.958600261621542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,289.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,0.0001075815744115,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001132872857851,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,8.367429836653173e-05,289.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001132884062826,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0005373861058615,290.4068603515625,294.1499938964844,254.5491943359375,253.66897583007807,256.3148803710937,254.60055541992188,288.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146278809756,2.296995305073324e-08,0.0011462557595223,-0.0591402016580104,0.0,0.0,0.0,-0.0161999613046646,60.0,-26.74132537841797,-0.0,-8.958600261621542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,289.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001076075641321,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001133146652136,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,8.369451097678393e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001133157711592,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.000537515967153,290.3930053710937,294.1499938964844,254.4996337890625,253.62461853027344,256.27850341796875,254.54885864257807,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.30023129432766e-08,0.0011465324787423,-0.0592245571315288,0.0,0.0,0.0,-0.0162160024046897,60.0,-26.775787353515625,-0.0,-8.962926045796848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,289.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001076075641321,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001133146652136,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,8.369451097678393e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001133157711592,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.000537515967153,290.3930053710937,294.1499938964844,254.4996337890625,253.62461853027344,256.27850341796875,254.54885864257807,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.30023129432766e-08,0.0011465324787423,-0.0592245571315288,0.0,0.0,0.0,-0.0162160024046897,60.0,-26.775787353515625,-0.0,-8.962926045796848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,289.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001076131229638,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001133205296355,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,8.369884017156437e-05,289.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.000113321635581,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0005375437904149,290.38604736328125,294.1499938964844,254.47589111328125,253.6033630371093,256.2602233886719,254.52392578125,288.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466146679595,2.3009231853166057e-08,0.0011465917341411,-0.0592425987124443,0.0,0.0,0.0,-0.0162194333970546,60.0,-26.79038047790528,-0.0,-8.963851172438808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,289.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001076134794857,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001133209152612,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,8.369912393391132e-05,289.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001133220066549,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.00053754565306,290.3790588378906,294.1499938964844,254.45294189453125,253.5827789306641,256.2419128417969,254.49966430664065,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466183932498,2.300966528423487e-08,0.0011465954594314,-0.0592437274754047,0.0,0.0,0.0,-0.0162196476012468,60.0,-26.803165435791016,-0.0,-8.963908726400407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,289.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001075981854228,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001133048281189,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,8.368722774321213e-05,289.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001133059049607,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,0.0005374693428166,290.3650817871094,294.1499938964844,254.4096527099609,253.5438995361328,256.20513916015625,254.45343017578125,288.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464552953839,2.2990583659066043e-08,0.0011464323615655,-0.059193979948759,0.0,0.0,0.0,-0.016210189089179,60.0,-26.82302474975586,-0.0,-8.961357877979027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,289.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001075981854228,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001133048281189,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,8.368722774321213e-05,289.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001133059049607,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,0.0005374693428166,290.3650817871094,294.1499938964844,254.4096527099609,253.5438995361328,256.20513916015625,254.45343017578125,288.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464552953839,2.2990583659066043e-08,0.0011464323615655,-0.059193979948759,0.0,0.0,0.0,-0.016210189089179,60.0,-26.82302474975586,-0.0,-8.961357877979027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,289.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0001075612235581,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0001132659235736,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,8.36584804346785e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001132669858634,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,0.0005372847663238,290.3510131835937,294.1499938964844,254.3702850341797,253.50845336914065,256.1683044433594,254.4105834960937,288.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460614623501,2.294450318629515e-08,0.0011460384121164,-0.0590738505125045,0.0,0.0,0.0,-0.0161873456090688,60.0,-26.83481407165528,-0.0,-8.955199604088193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,289.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0001075612235581,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0001132659235736,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,8.36584804346785e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001132669858634,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,0.0005372847663238,290.3510131835937,294.1499938964844,254.3702850341797,253.50845336914065,256.1683044433594,254.4105834960937,288.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460614623501,2.294450318629515e-08,0.0011460384121164,-0.0590738505125045,0.0,0.0,0.0,-0.0161873456090688,60.0,-26.83481407165528,-0.0,-8.955199604088193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,289.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001075005566235,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001132020552176,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,8.361130312550813e-05,289.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001132031029555,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0005369817954488,290.3369140625,294.1499938964844,254.3353271484375,253.4768829345703,256.1315002441406,254.3714904785156,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.286888722835556e-08,0.0011453920742496,-0.0588767118752002,0.0,0.0,0.0,-0.0161498598754405,60.0,-26.838024139404297,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,289.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001075005566235,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001132020552176,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,8.361130312550813e-05,289.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001132031029555,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0005369817954488,290.3369140625,294.1499938964844,254.3353271484375,253.4768829345703,256.1315002441406,254.3714904785156,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.286888722835556e-08,0.0011453920742496,-0.0588767118752002,0.0,0.0,0.0,-0.0161498598754405,60.0,-26.838024139404297,-0.0,-8.945097818013893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,288.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001074144165613,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001131113676819,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,8.354430610779673e-05,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.000113112393592,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0005365516408346,290.32275390625,294.1499938964844,254.3053131103516,253.4496459960937,256.0948486328125,254.3369903564453,288.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444970732554,2.2761527773695892e-08,0.0011444742558524,-0.058596808463335,0.0,0.0,0.0,-0.0160966385155916,60.0,-26.83113479614257,-0.0,-8.930765460490876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,288.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001074144165613,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001131113676819,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,8.354430610779673e-05,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.000113112393592,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0005365516408346,290.32275390625,294.1499938964844,254.3053131103516,253.4496459960937,256.0948486328125,254.3369903564453,288.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444970732554,2.2761527773695892e-08,0.0011444742558524,-0.058596808463335,0.0,0.0,0.0,-0.0160966385155916,60.0,-26.83113479614257,-0.0,-8.930765460490876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,288.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001073613602784,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0001130555028794,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,8.35030441521667e-05,289.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,0.0001130565215134,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0005362866213545,290.3156433105469,294.1499938964844,254.2923126220703,253.4377899169922,256.0765686035156,254.3216857910156,288.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439316440373,2.2695397561278696e-08,0.0011439089430496,-0.0584243908524513,0.0,0.0,0.0,-0.0160638559609651,60.0,-26.82349967956543,-0.0,-8.921942651340944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,288.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,0.0001073005551006,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0001129914744524,290.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,8.34557504276745e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0001129924930864,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0005359828937798,290.3085327148437,294.1499938964844,254.2807464599609,253.4272003173828,256.05841064453125,254.3077392578125,288.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143283676356,2.261961640215304e-08,0.0011432610917836,-0.0582268051803112,0.0,0.0,0.0,-0.0160262882709503,60.0,-26.8130111694336,-0.0,-8.911838023095697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,288.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001071564765879,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001128397780121,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,8.334369340445846e-05,289.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,0.0001128407748183,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0005352633306756,290.2942810058594,294.1499938964844,254.2621307373047,253.4099884033203,256.0223083496094,254.2835388183593,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417485075071,2.2440065805540144e-08,0.00114172603935,-0.0577586255967617,0.0,0.0,0.0,-0.0159372799098491,60.0,-26.784099578857425,-0.0,-8.887919022981806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,288.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001071564765879,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001128397780121,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,8.334369340445846e-05,289.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,0.0001128407748183,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0005352633306756,290.2942810058594,294.1499938964844,254.2621307373047,253.4099884033203,256.0223083496094,254.2835388183593,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417485075071,2.2440065805540144e-08,0.00114172603935,-0.0577586255967617,0.0,0.0,0.0,-0.0159372799098491,60.0,-26.784099578857425,-0.0,-8.887919022981806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,288.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001069794016075,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001126533315982,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,8.32059740787372e-05,289.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001126543138525,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.000534378865268,290.2799987792969,294.1499938964844,254.25,253.3984832763672,255.9866943359375,254.2654571533203,288.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219394324451972e-08,0.0011398395290598,-0.0571831725537776,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.74192237854004,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
