time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518400,288.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001069794016075,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001126533315982,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,8.32059740787372e-05,289.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001126543138525,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.000534378865268,290.2799987792969,294.1499938964844,254.25,253.3984832763672,255.9866943359375,254.2654571533203,288.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219394324451972e-08,0.0011398395290598,-0.0571831725537776,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.74192237854004,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,288.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0001067726770997,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001124356567743,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,8.304518996737897e-05,289.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001124366244766,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0005333463195711,290.2656555175781,294.1499938964844,254.24234008789065,253.39083862304688,255.95166015625,254.25289916992188,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961776397461108e-08,0.0011376369511708,-0.0565113015472888,0.0,0.0,0.0,-0.0157001744955778,60.0,-26.687732696533203,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,288.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510803222656,0.0,0.0,0.0001067726770997,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001124356567743,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,8.304518996737897e-05,289.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001124366244766,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0005333463195711,290.2656555175781,294.1499938964844,254.24234008789065,253.39083862304688,255.95166015625,254.25289916992188,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961776397461108e-08,0.0011376369511708,-0.0565113015472888,0.0,0.0,0.0,-0.0157001744955778,60.0,-26.687732696533203,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,288.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001065419564838,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001121927125495,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,8.286574302474037e-05,289.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001121936657,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0005321939243003,290.2513122558594,294.1499938964844,254.2366943359375,253.38487243652344,255.917236328125,254.24415588378903,288.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.16742606085063e-08,0.0011351789580658,-0.0557613708078861,0.0,0.0,0.0,-0.0155576420947909,60.0,-26.62443923950196,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,288.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001065419564838,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001121927125495,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,8.286574302474037e-05,289.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001121936657,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0005321939243003,290.2513122558594,294.1499938964844,254.2366943359375,253.38487243652344,255.917236328125,254.24415588378903,288.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.16742606085063e-08,0.0011351789580658,-0.0557613708078861,0.0,0.0,0.0,-0.0155576420947909,60.0,-26.62443923950196,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,288.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0001064168900484,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001120610249927,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,8.276847802335396e-05,289.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001120619708672,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0005315692396834,290.2441101074219,294.1499938964844,254.2345733642578,253.38247680664065,255.9002990722656,254.2408599853516,288.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.151841016484468e-08,0.0011338464682921,-0.0553548261523246,0.0,0.0,0.0,-0.0154803823679685,60.0,-26.589683532714844,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,288.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001062850060407,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001119221487897,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,8.26659015729092e-05,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001119230873882,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0005309105035848,290.2369079589844,294.1499938964844,254.23291015625,253.3804473876953,255.88351440429688,254.23814392089844,288.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324627557769,2.1354061630063373e-08,0.0011324413353577,-0.0549260824918746,0.0,0.0,0.0,-0.015398908406496,60.0,-26.55295181274414,-0.0,-8.743931800836435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,288.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0001060000431607,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001116220810217,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,8.244426135206595e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001116230050683,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.0005294870934449,290.2225036621094,294.1499938964844,254.2308349609375,253.3774261474609,255.8504943847656,254.234130859375,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-26.473520278930664,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,288.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0001060000431607,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001116220810217,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,8.244426135206595e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001116230050683,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.0005294870934449,290.2225036621094,294.1499938964844,254.2308349609375,253.3774261474609,255.8504943847656,254.234130859375,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-26.473520278930664,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,288.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001056859400705,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001112913378165,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,8.219996379921213e-05,289.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001112922400352,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0005279182223603,290.2080993652344,294.1499938964844,254.2303009033203,253.37567138671875,255.8181915283203,254.23190307617188,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.38567543029785,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,288.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001056859400705,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001112913378165,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,8.219996379921213e-05,289.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001112922400352,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0005279182223603,290.2080993652344,294.1499938964844,254.2303009033203,253.37567138671875,255.8181915283203,254.23190307617188,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.38567543029785,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,288.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001053424348356,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001109296354115,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,8.193279791157693e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001109305230784,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0005262024351395,290.19366455078125,294.1499938964844,254.23114013671875,253.37506103515625,255.78665161132807,254.2312164306641,288.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179495408001458e-08,0.0011223993496969,-0.0518610961735248,0.0,0.0,0.0,-0.0148166334256529,60.0,-26.289447784423828,-0.0,-8.589523758928409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,288.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001053424348356,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001109296354115,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,8.193279791157693e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001109305230784,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0005262024351395,290.19366455078125,294.1499938964844,254.23114013671875,253.37506103515625,255.78665161132807,254.2312164306641,288.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179495408001458e-08,0.0011223993496969,-0.0518610961735248,0.0,0.0,0.0,-0.0148166334256529,60.0,-26.289447784423828,-0.0,-8.589523758928409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,288.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,0.0001049702477757,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001105377159547,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,8.164332393789664e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001105385890696,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0005243433406576,290.1792297363281,294.1499938964844,254.23321533203125,253.37545776367188,255.75588989257807,254.2318725585937,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-26.18504524230957,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,288.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,0.0001049702477757,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001105377159547,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,8.164332393789664e-05,289.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001105385890696,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0005243433406576,290.1792297363281,294.1499938964844,254.23321533203125,253.37545776367188,255.75588989257807,254.2318725585937,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-26.18504524230957,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,288.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0001047734476742,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001103304894058,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.149025961756706e-05,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001103313552448,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0005233603296801,290.1719970703125,294.1499938964844,254.23464965820312,253.37599182128903,255.7408142089844,254.2326812744141,288.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163568124175,1.94704785627664e-08,0.0011163373710587,-0.0500102415680885,0.0,0.0,0.0,-0.0144651476293802,60.0,-26.129758834838867,-0.0,-8.49698196248028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,288.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0001045707322191,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001101170273614,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,8.133259689202532e-05,289.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001101178859244,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0005223477492108,290.164794921875,294.1499938964844,254.23634338378903,253.37673950195312,255.7259216308593,254.2337188720703,288.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141969589516,1.9217877067490008e-08,0.0011141777504235,-0.0493507124483585,0.0,0.0,0.0,-0.0143399238586425,60.0,-26.07288360595703,-0.0,-8.464132861263354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,288.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.000104147598904,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000109671462269,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,8.100349077722058e-05,289.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001096723062801,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0005202342290431,290.1503601074219,294.1499938964844,254.2403717041016,253.3787536621093,255.6967010498047,254.2365264892578,288.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690617054062383e-08,0.0011096696835011,-0.0479738675057888,0.0,0.0,0.0,-0.0140785407274961,60.0,-25.95395851135254,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,288.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.000104147598904,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000109671462269,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,8.100349077722058e-05,289.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001096723062801,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0005202342290431,290.1503601074219,294.1499938964844,254.2403717041016,253.3787536621093,255.6967010498047,254.2365264892578,288.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690617054062383e-08,0.0011096696835011,-0.0479738675057888,0.0,0.0,0.0,-0.0140785407274961,60.0,-25.95395851135254,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,288.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001037032707245,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001092035818146,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,8.065791189437732e-05,289.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0001092044112738,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0005180147709324,290.13592529296875,294.1499938964844,254.24514770507807,253.3813934326172,255.6683044433593,254.24024963378903,288.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049540480598,1.8136955048930762e-08,0.0011049358872696,-0.0465277843177318,0.0,0.0,0.0,-0.013804068788886,60.0,-25.82858657836914,-0.0,-8.32428384001105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,288.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001037032707245,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001092035818146,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,8.065791189437732e-05,289.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0001092044112738,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0005180147709324,290.13592529296875,294.1499938964844,254.24514770507807,253.3813934326172,255.6683044433593,254.24024963378903,288.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049540480598,1.8136955048930762e-08,0.0011049358872696,-0.0465277843177318,0.0,0.0,0.0,-0.013804068788886,60.0,-25.82858657836914,-0.0,-8.32428384001105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,288.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,0.0001032425789162,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001087184718926,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,8.029960008570924e-05,289.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001087192867998,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0005157136474736,290.1215209960937,294.1499938964844,254.25050354003903,253.384521484375,255.64068603515625,254.24462890625,288.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000452795997,1.7562904019996495e-08,0.0011000278173014,-0.0450281500816345,0.0,0.0,0.0,-0.0135194901376962,60.0,-25.698394775390625,-0.0,-8.250486871475007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,288.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,0.0001032425789162,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001087184718926,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,8.029960008570924e-05,289.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001087192867998,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0005157136474736,290.1215209960937,294.1499938964844,254.25050354003903,253.384521484375,255.64068603515625,254.24462890625,288.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000452795997,1.7562904019996495e-08,0.0011000278173014,-0.0450281500816345,0.0,0.0,0.0,-0.0135194901376962,60.0,-25.698394775390625,-0.0,-8.250486871475007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,288.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001027697508106,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001082205781131,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,7.993184408405796e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001082213784684,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0005133518134243,290.10711669921875,294.1499938964844,254.2562866210937,253.38800048828125,255.6138916015625,254.24957275390625,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950072901323,1.6973736194358935e-08,0.0010949902934953,-0.0434887148439884,0.0,0.0,0.0,-0.0132274162024259,60.0,-25.564298629760746,-0.0,-8.175086918527087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,288.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001027697508106,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001082205781131,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,7.993184408405796e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001082213784684,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0005133518134243,290.10711669921875,294.1499938964844,254.2562866210937,253.38800048828125,255.6138916015625,254.24957275390625,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950072901323,1.6973736194358935e-08,0.0010949902934953,-0.0434887148439884,0.0,0.0,0.0,-0.0132274162024259,60.0,-25.564298629760746,-0.0,-8.175086918527087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,288.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,0.0001025308156386,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,0.0001079689754988,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,7.97460088506341e-05,289.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001079697685781,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.000512158323545,290.0999450683594,294.1499938964844,254.25927734375,253.38983154296875,255.6007537841797,254.252197265625,288.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924614034593,1.6676009906291256e-08,0.0010924447560682,-0.0427106693387031,0.0,0.0,0.0,-0.013079822063446,60.0,-25.496347427368164,-0.0,-8.13711693581354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,288.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001022904834826,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.000107715903141,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.955908222356811e-05,289.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001077166816685,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0005109578487463,290.0927429199219,294.1499938964844,254.2623291015625,253.39170837402344,255.5878143310547,254.25489807128903,288.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900615625,1.6376544564877804e-08,0.0010898842010647,-0.0419280044734478,0.0,0.0,0.0,-0.0129313645884394,60.0,-25.42791557312012,-0.0,-8.099013371065666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,288.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,0.0001018091425066,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,0.0001072090381057,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,7.918471237644553e-05,289.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001072098093573,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0005085535231046,290.078369140625,294.1499938964844,254.2684631347656,253.3954925537109,255.5624542236328,254.2604522705078,288.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776777217979543e-08,0.0010847561061382,-0.0403602570295333,0.0,0.0,0.0,-0.0126340370625257,60.0,-25.29041862487793,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,288.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,0.0001018091425066,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,0.0001072090381057,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,7.918471237644553e-05,289.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001072098093573,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0005085535231046,290.078369140625,294.1499938964844,254.2684631347656,253.3954925537109,255.5624542236328,254.2604522705078,288.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776777217979543e-08,0.0010847561061382,-0.0403602570295333,0.0,0.0,0.0,-0.0126340370625257,60.0,-25.29041862487793,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,288.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001013310175039,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001067055709427,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,7.881283818278462e-05,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,0.0001067063276423,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0005061652627773,290.0640563964844,294.1499938964844,254.2745513916016,253.3992462158203,255.537841796875,254.26611328125,288.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181022661181487e-08,0.001079662120901,-0.0388027131557464,0.0,0.0,0.0,-0.0123386969789862,60.0,-25.153194427490234,-0.0,-7.947788560613844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,288.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001013310175039,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001067055709427,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,7.881283818278462e-05,289.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,0.0001067063276423,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0005061652627773,290.0640563964844,294.1499938964844,254.2745513916016,253.3992462158203,255.537841796875,254.26611328125,288.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181022661181487e-08,0.001079662120901,-0.0388027131557464,0.0,0.0,0.0,-0.0123386969789862,60.0,-25.153194427490234,-0.0,-7.947788560613844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,288.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001008601611829,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,0.0001062097508111,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,7.844661740818992e-05,289.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001062104929587,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0005038133240304,290.0497131347656,294.1499938964844,254.28042602539065,253.40283203125,255.51385498046875,254.27175903320312,288.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746602201834,1.4594323971550692e-08,0.0010746456682682,-0.0372685715556144,0.0,0.0,0.0,-0.0120478477329015,60.0,-25.017269134521484,-0.0,-7.874096041859957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,288.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001008601611829,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,0.0001062097508111,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,7.844661740818992e-05,289.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001062104929587,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0005038133240304,290.0497131347656,294.1499938964844,254.28042602539065,253.40283203125,255.51385498046875,254.27175903320312,288.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746602201834,1.4594323971550692e-08,0.0010746456682682,-0.0372685715556144,0.0,0.0,0.0,-0.0120478477329015,60.0,-25.017269134521484,-0.0,-7.874096041859957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,288.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001004009754979,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.0001057262197718,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,7.808947702869773e-05,289.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0001057269473676,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0005015196511521,290.035400390625,294.1499938964844,254.2859039306641,253.40611267089844,255.4905548095703,254.27723693847656,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022177197148268e-08,0.001069753547199,-0.0357722304761409,0.0,0.0,0.0,-0.0117642106488347,60.0,-24.884233474731445,-0.0,-7.802561441394573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,288.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001004009754979,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.0001057262197718,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,7.808947702869773e-05,289.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0001057269473676,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0005015196511521,290.035400390625,294.1499938964844,254.2859039306641,253.40611267089844,255.4905548095703,254.27723693847656,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022177197148268e-08,0.001069753547199,-0.0357722304761409,0.0,0.0,0.0,-0.0117642106488347,60.0,-24.884233474731445,-0.0,-7.802561441394573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,288.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001001776035991,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001054910026141,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,7.791574171278626e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001054917229339,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0005004039267078,290.0282592773437,294.1499938964844,254.2884521484375,253.4075927734375,255.47918701171875,254.27984619140625,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673874057829,1.3743850502123678e-08,0.0010673736687749,-0.0350442342460155,0.0,0.0,0.0,-0.0116262324154376,60.0,-24.81929397583008,-0.0,-7.767880561004858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,288.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,9.995755681302398e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001052592924679,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,7.774459663778543e-05,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001052600055118,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0004993047332391,290.0211181640625,294.1499938964844,254.2908630371093,253.4089508056641,255.46795654296875,254.2823944091797,288.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065042684786,1.3469671600319089e-08,0.001065029297024,-0.034327033907175,0.0,0.0,0.0,-0.0114903105422854,60.0,-24.755205154418945,-0.0,-7.73379227325677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,288.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,9.953258268069476e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0001048117919708,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,7.741407171124592e-05,289.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001048124977387,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0004971820162609,290.0068664550781,294.1499938964844,254.29510498046875,253.41123962402344,255.4459228515625,254.28712463378903,288.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605145944282,1.2940160054597529e-08,0.0010605015559121,-0.032941784709692,0.0,0.0,0.0,-0.0112278098240494,60.0,-24.63070678710937,-0.0,-7.668170098895646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,288.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,9.953258268069476e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,0.0001048117919708,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,7.741407171124592e-05,289.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001048124977387,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0004971820162609,290.0068664550781,294.1499938964844,254.29510498046875,253.41123962402344,255.4459228515625,254.28712463378903,288.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605145944282,1.2940160054597529e-08,0.0010605015559121,-0.032941784709692,0.0,0.0,0.0,-0.0112278098240494,60.0,-24.63070678710937,-0.0,-7.668170098895646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
