time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520740,288.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,9.912886162055656e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0001043866723193,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,7.710007048444822e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001043873635353,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0004951654118485,289.9926147460937,294.1499938964844,254.2985076904297,253.412826538086,255.4244384765625,254.29132080078125,288.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437130436637744e-08,0.0010562003590166,-0.0316256396472454,0.0,0.0,0.0,-0.0109784370288252,60.0,-24.511716842651367,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,288.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,9.912886162055656e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0001043866723193,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,7.710007048444822e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001043873635353,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0004951654118485,289.9926147460937,294.1499938964844,254.2985076904297,253.412826538086,255.4244384765625,254.29132080078125,288.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437130436637744e-08,0.0010562003590166,-0.0316256396472454,0.0,0.0,0.0,-0.0109784370288252,60.0,-24.511716842651367,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,288.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,9.874837996903808e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001039860144373,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,7.680413546040654e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001039866911014,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.000493264873512,289.9783630371094,294.1499938964844,254.3008728027344,253.41360473632807,255.40347290039065,254.2948303222656,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39903259277344,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,288.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,9.874837996903808e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001039860144373,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,7.680413546040654e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001039866911014,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.000493264873512,289.9783630371094,294.1499938964844,254.3008728027344,253.41360473632807,255.40347290039065,254.2948303222656,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39903259277344,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,288.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.839256381383166e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.000103611339,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,7.652739441255108e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001036120083881,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0004914875607937,289.9641418457031,294.1499938964844,254.30206298828125,253.4134216308593,255.38302612304688,254.2975006103516,288.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.293420791625977,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,288.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.839256381383166e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.000103611339,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,7.652739441255108e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001036120083881,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0004914875607937,289.9641418457031,294.1499938964844,254.30206298828125,253.4134216308593,255.38302612304688,254.2975006103516,288.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.293420791625977,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,288.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,9.822486026678234e-05,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,0.0001034347442327,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,7.639695832040161e-05,289.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0001034354063449,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0004906498943455,289.95703125,294.1499938964844,254.3021697998047,253.4129333496093,255.3729858398437,254.2984619140625,288.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465803788974,1.1310761216520861e-08,0.0010465689701959,-0.0286779925227165,0.0,0.0,0.0,-0.0104200486093759,60.0,-24.24350357055664,-0.0,-7.467991025578159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,288.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,9.8062475444749e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001032637519529,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.627066224813461e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.000103264414065,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,0.0004898387705907,289.94989013671875,294.1499938964844,254.3019256591797,253.4121551513672,255.363037109375,254.29920959472656,288.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.110843417251317e-08,0.0010448389220982,-0.0281484350562095,0.0,0.0,0.0,-0.0103197460994124,60.0,-24.194997787475582,-0.0,-7.44331885016436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,288.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.775824582902716e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001029433915391,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,7.603404083056375e-05,289.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001029440390993,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0004883191431872,289.9356689453125,294.1499938964844,254.30029296875,253.40968322753903,255.3434600830078,254.2998809814453,288.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.103923797607425,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,288.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.775824582902716e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001029433915391,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,7.603404083056375e-05,289.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001029440390993,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0004883191431872,289.9356689453125,294.1499938964844,254.30029296875,253.40968322753903,255.3434600830078,254.2998809814453,288.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.103923797607425,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,288.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.748036245582624e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0001026507816277,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,7.581790850963444e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.000102651414636,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004869310942012,289.92144775390625,294.1499938964844,254.29698181152344,253.40586853027344,255.3242645263672,254.2993011474609,288.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383133464131332e-08,0.0010386368958279,-0.026249885559082,0.0,0.0,0.0,-0.0099601838737726,60.0,-24.020715713500977,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,288.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.748036245582624e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0001026507816277,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,7.581790850963444e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.000102651414636,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004869310942012,289.92144775390625,294.1499938964844,254.29698181152344,253.40586853027344,255.3242645263672,254.2993011474609,288.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383133464131332e-08,0.0010386368958279,-0.026249885559082,0.0,0.0,0.0,-0.0099601838737726,60.0,-24.020715713500977,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,288.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.722848335513844e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001023855511448,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,7.562201062683016e-05,289.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0001023861768771,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0004856729938182,289.9072265625,294.1499938964844,254.2918701171875,253.40057373046875,255.3053741455078,254.2974090576172,288.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359634179621,1.0069302724957652e-08,0.0010359534062445,-0.0254283156245946,0.0,0.0,0.0,-0.0098046045750379,60.0,-23.94513320922852,-0.0,-7.317247252558445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,288.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.722848335513844e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001023855511448,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,7.562201062683016e-05,289.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0001023861768771,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0004856729938182,289.9072265625,294.1499938964844,254.2918701171875,253.40057373046875,255.3053741455078,254.2974090576172,288.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359634179621,1.0069302724957652e-08,0.0010359534062445,-0.0254283156245946,0.0,0.0,0.0,-0.0098046045750379,60.0,-23.94513320922852,-0.0,-7.317247252558445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,288.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,9.700223745312542e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001021473144646,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,7.544604159193113e-05,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.000102147932921,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0004845428629778,289.8930053710937,294.1499938964844,254.28477478027344,253.39366149902344,255.28677368164065,254.29405212402344,288.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335526894778,9.787404664507449e-09,0.0010335427941754,-0.0246902946382761,0.0,0.0,0.0,-0.009664854966104,60.0,-23.877347946166992,-0.0,-7.283232150712139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,288.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,9.700223745312542e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001021473144646,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,7.544604159193113e-05,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.000102147932921,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0004845428629778,289.8930053710937,294.1499938964844,254.28477478027344,253.39366149902344,255.28677368164065,254.29405212402344,288.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335526894778,9.787404664507449e-09,0.0010335427941754,-0.0246902946382761,0.0,0.0,0.0,-0.009664854966104,60.0,-23.877347946166992,-0.0,-7.283232150712139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,288.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,9.689872240414844e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,0.0001020383133436,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,7.53655331209302e-05,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,0.000102038924524,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0004840258334297,289.8858642578125,294.1499938964844,254.28042602539065,253.3895721435547,255.277572631836,254.291748046875,288.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324496543034,9.658432276182792e-09,0.0010324399918317,-0.0243526268750429,0.0,0.0,0.0,-0.0096009178087115,60.0,-23.846471786499023,-0.0,-7.267696133794743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,288.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.680091170594096e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001019353221636,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.528945570811629e-05,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.000101935933344,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0004835372674278,289.8787536621094,294.1499938964844,254.2755279541016,253.38504028320312,255.2684020996093,254.2890625,288.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314073879271,9.5365635388589e-09,0.0010313978418707,-0.0240335520356893,0.0,0.0,0.0,-0.0095405019819736,60.0,-23.817344665527344,-0.0,-7.253030531728656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,288.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,9.662365482654424e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001017486647469,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,7.515159086324275e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001017492686514,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004826518706977,289.864501953125,294.1499938964844,254.2639923095703,253.37452697753903,255.2501983642578,254.2823944091797,288.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.315701099410493e-09,0.0010295092361047,-0.0234552714973688,0.0,0.0,0.0,-0.0094310110434889,60.0,-23.764816284179688,-0.0,-7.226490339462543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,288.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,9.662365482654424e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001017486647469,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,7.515159086324275e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001017492686514,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004826518706977,289.864501953125,294.1499938964844,254.2639923095703,253.37452697753903,255.2501983642578,254.2823944091797,288.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.315701099410493e-09,0.0010295092361047,-0.0234552714973688,0.0,0.0,0.0,-0.0094310110434889,60.0,-23.764816284179688,-0.0,-7.226490339462543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,288.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.647040133131668e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.000101587298559,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,7.503239612560719e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001015878879115,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.000481886381749,289.8502197265625,294.1499938964844,254.25,253.36203002929688,255.2321319580078,254.2737274169922,287.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278855916112,9.124755173672838e-09,0.0010278763948008,-0.0229553021490573,0.0,0.0,0.0,-0.0093363504856824,60.0,-23.72025489807129,-0.0,-7.203584573289845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,288.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.647040133131668e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.000101587298559,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,7.503239612560719e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0001015878879115,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.000481886381749,289.8502197265625,294.1499938964844,254.25,253.36203002929688,255.2321319580078,254.2737274169922,287.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278855916112,9.124755173672838e-09,0.0010278763948008,-0.0229553021490573,0.0,0.0,0.0,-0.0093363504856824,60.0,-23.72025489807129,-0.0,-7.203584573289845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,288.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.633961599320172e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001014495865092,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,7.493067823816091e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0001014501685858,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0004812331462744,289.8359375,294.1499938964844,254.2347412109375,253.3485107421875,255.21414184570312,254.26329040527344,287.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264919837936,8.961801967188876e-09,0.0010264830198138,-0.022528612986207,0.0,0.0,0.0,-0.0092555675655603,60.0,-23.68256950378418,-0.0,-7.18406525379578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,288.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.633961599320172e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001014495865092,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,7.493067823816091e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0001014501685858,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0004812331462744,289.8359375,294.1499938964844,254.2347412109375,253.3485107421875,255.21414184570312,254.26329040527344,287.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264919837936,8.961801967188876e-09,0.0010264830198138,-0.022528612986207,0.0,0.0,0.0,-0.0092555675655603,60.0,-23.68256950378418,-0.0,-7.18406525379578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,288.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.622991638025268e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001013340734061,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.4845360359177e-05,289.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.0001013346482068,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.0004806852084584,289.8216247558594,294.1499938964844,254.2194976806641,253.3350524902344,255.1962127685547,254.2515411376953,287.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825118413824384e-09,0.0010253140935674,-0.0221707057207822,0.0,0.0,0.0,-0.009187807328999,60.0,-23.65074157714844,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,288.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.622991638025268e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001013340734061,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.4845360359177e-05,289.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.0001013346482068,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.0004806852084584,289.8216247558594,294.1499938964844,254.2194976806641,253.3350524902344,255.1962127685547,254.2515411376953,287.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825118413824384e-09,0.0010253140935674,-0.0221707057207822,0.0,0.0,0.0,-0.009187807328999,60.0,-23.65074157714844,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,288.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,9.618209878681228e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0001012837237794,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,7.480816566385329e-05,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001012842913041,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0004804463533218,289.814453125,294.1499938964844,254.21188354492188,253.32833862304688,255.1872711181641,254.24530029296875,287.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765533188181962e-09,0.0010248045437037,-0.0220146756619215,0.0,0.0,0.0,-0.0091582685708999,60.0,-23.63670539855957,-0.0,-7.160591053434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,288.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,9.61386103881523e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0001012379361782,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,7.477434701286256e-05,289.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.0001012384964269,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.000480229180539,289.8072814941406,294.1499938964844,254.2042694091797,253.32164001464844,255.1783599853516,254.2388916015625,287.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349941872,8.711350751866576e-09,0.0010243412107229,-0.0218727923929691,0.0,0.0,0.0,-0.0091314073652029,60.0,-23.623838424682617,-0.0,-7.154116588026227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,288.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.606336971046404e-05,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0001011587082757,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.471582648577169e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,0.0001011592685244,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0004798533627763,289.7929077148437,294.1499938964844,254.1890411376953,253.3082427978516,255.1605529785156,254.22564697265625,287.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235481895506,8.617600855131968e-09,0.0010235395748168,-0.0216272976249456,0.0,0.0,0.0,-0.0090849315747618,60.0,-23.6010971069336,-0.0,-7.142922697767062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,288.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.606336971046404e-05,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0001011587082757,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.471582648577169e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,0.0001011592685244,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0004798533627763,289.7929077148437,294.1499938964844,254.1890411376953,253.3082427978516,255.1605529785156,254.22564697265625,287.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235481895506,8.617600855131968e-09,0.0010235395748168,-0.0216272976249456,0.0,0.0,0.0,-0.0090849315747618,60.0,-23.6010971069336,-0.0,-7.142922697767062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,288.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,9.60016404860653e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001010937121463,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.466781244147569e-05,289.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001010942651191,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0004795450659003,289.7785339355469,294.1499938964844,254.17379760742188,253.2948608398437,255.142822265625,254.2119140625,287.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228903265669,8.540683715807518e-09,0.0010228818282485,-0.0214258749037981,0.0,0.0,0.0,-0.0090468004345893,60.0,-23.582252502441406,-0.0,-7.133744617249249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,288.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,9.60016404860653e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001010937121463,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.466781244147569e-05,289.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001010942651191,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0004795450659003,289.7785339355469,294.1499938964844,254.17379760742188,253.2948608398437,255.142822265625,254.2119140625,287.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228903265669,8.540683715807518e-09,0.0010228818282485,-0.0214258749037981,0.0,0.0,0.0,-0.0090468004345893,60.0,-23.582252502441406,-0.0,-7.133744617249249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,288.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,9.59522440098226e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001010417036013,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.46293953852728e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001010422492981,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,0.0004792983236256,289.7640991210937,294.1499938964844,254.1585388183593,253.281494140625,255.1251373291016,254.19781494140625,287.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.47913028678704e-09,0.0010223555145785,-0.0212646853178739,0.0,0.0,0.0,-0.0090162856504321,60.0,-23.566829681396484,-0.0,-7.126404000246114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,288.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,9.59522440098226e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001010417036013,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.46293953852728e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001010422492981,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,0.0004792983236256,289.7640991210937,294.1499938964844,254.1585388183593,253.281494140625,255.1251373291016,254.19781494140625,287.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.47913028678704e-09,0.0010223555145785,-0.0212646853178739,0.0,0.0,0.0,-0.0090162856504321,60.0,-23.566829681396484,-0.0,-7.126404000246114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,288.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.591317211743444e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.000101000565337,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.459901098627597e-05,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001010011037578,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0004791032115463,289.7496643066406,294.1499938964844,254.14321899414065,253.26809692382807,255.1075134277344,254.1834411621093,287.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219475952908,8.430443898532758e-09,0.0010219390969723,-0.0211371891200542,0.0,0.0,0.0,-0.0089921494945883,60.0,-23.55412101745605,-0.0,-7.12060099772316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,288.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.591317211743444e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.000101000565337,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.459901098627597e-05,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001010011037578,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0004791032115463,289.7496643066406,294.1499938964844,254.14321899414065,253.26809692382807,255.1075134277344,254.1834411621093,287.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219475952908,8.430443898532758e-09,0.0010219390969723,-0.0211371891200542,0.0,0.0,0.0,-0.0089921494945883,60.0,-23.55412101745605,-0.0,-7.12060099772316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,288.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,9.589727415004744e-05,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.0001009838379104,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,7.458664913428947e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.0001009843690553,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0004790238454006,289.7424011230469,294.1499938964844,254.1355438232422,253.2613983154297,255.0987091064453,254.17616271972656,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217782109975,8.410639296130284e-09,0.001021769712679,-0.0210853274911642,0.0,0.0,0.0,-0.0089823314920067,60.0,-23.54879379272461,-0.0,-7.1182412852977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,288.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.588316606823356e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.000100968980405,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.457566971424967e-05,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001009695042739,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0004789533559232,289.73516845703125,294.1499938964844,254.1278533935547,253.25469970703125,255.0899200439453,254.16883850097656,287.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.393052475241802e-09,0.0010216193040832,-0.0210392717272043,0.0,0.0,0.0,-0.0089736124500632,60.0,-23.54394721984864,-0.0,-7.116145894769943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,288.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.586066153133288e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.000100945289887,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.455817103618756e-05,289.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001009458137559,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0004788409860339,289.7206420898437,294.1499938964844,254.1124267578125,253.2412567138672,255.0723876953125,254.1540679931641,287.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.36500912981819e-09,0.0010213796049356,-0.0209658332169055,0.0,0.0,0.0,-0.0089597105979919,60.0,-23.535818099975582,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
