time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523080,288.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.586066153133288e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.000100945289887,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.455817103618756e-05,289.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001009458137559,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0004788409860339,289.7206420898437,294.1499938964844,254.1124267578125,253.2412567138672,255.0723876953125,254.1540679931641,287.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.36500912981819e-09,0.0010213796049356,-0.0209658332169055,0.0,0.0,0.0,-0.0089597105979919,60.0,-23.535818099975582,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,288.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,9.584453800925984e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001009283150779,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.454563456121832e-05,289.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0001009288316708,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0004787604848388,289.70611572265625,294.1499938964844,254.096908569336,253.227783203125,255.0548858642578,254.1391143798828,287.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344915869429315e-09,0.0010212076595053,-0.0209132116287946,0.0,0.0,0.0,-0.0089497491717338,60.0,-23.529544830322266,-0.0,-7.110411814892359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,288.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,9.584453800925984e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001009283150779,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.454563456121832e-05,289.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0001009288316708,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0004787604848388,289.70611572265625,294.1499938964844,254.096908569336,253.227783203125,255.0548858642578,254.1391143798828,287.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344915869429315e-09,0.0010212076595053,-0.0209132116287946,0.0,0.0,0.0,-0.0089497491717338,60.0,-23.529544830322266,-0.0,-7.110411814892359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,288.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.583336941432208e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001009165644063,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,7.453694706782699e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001009170737233,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0004787047510035,289.6915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.0374298095703,254.1240081787109,287.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.330998113592614e-09,0.0010210886830464,-0.0208767652511596,0.0,0.0,0.0,-0.0089428490027785,60.0,-23.52471923828125,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,288.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.583336941432208e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001009165644063,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,7.453694706782699e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001009170737233,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0004787047510035,289.6915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.0374298095703,254.1240081787109,287.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.330998113592614e-09,0.0010210886830464,-0.0208767652511596,0.0,0.0,0.0,-0.0089428490027785,60.0,-23.52471923828125,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,288.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,9.582633356330916e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.0001009091574815,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,7.453147554770112e-05,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001009096667985,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0004786696226801,289.6769104003906,294.1499938964844,254.0655975341797,253.2006225585937,255.0200042724609,254.10874938964844,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322221134449137e-09,0.0010210135951638,-0.0208537802100181,0.0,0.0,0.0,-0.0089384978637099,60.0,-23.521209716796875,-0.0,-7.107709620868263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,288.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,9.582633356330916e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.0001009091574815,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,7.453147554770112e-05,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001009096667985,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0004786696226801,289.6769104003906,294.1499938964844,254.0655975341797,253.2006225585937,255.0200042724609,254.10874938964844,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322221134449137e-09,0.0010210135951638,-0.0208537802100181,0.0,0.0,0.0,-0.0089384978637099,60.0,-23.521209716796875,-0.0,-7.107709620868263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,288.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,9.582375059835611e-05,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,0.0001009064435493,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,7.45294673833996e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0001009069455903,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0004786567296832,289.6695861816406,294.1499938964844,254.0577087402344,253.1937866210937,255.0113067626953,254.10107421875,287.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318997934964045e-09,0.0010209860047325,-0.0208453405648469,0.0,0.0,0.0,-0.0089369006454944,60.0,-23.519775390625,-0.0,-7.107325927790954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,288.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,9.58218442974612e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0001009044426609,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,7.452798308804631e-05,289.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.000100904937426,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0004786472418345,289.6622619628906,294.1499938964844,254.04977416992188,253.1869354248047,255.0026092529297,254.0933532714844,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316622945869767e-09,0.0010209657484665,-0.0208391193300485,0.0,0.0,0.0,-0.0089357225224375,60.0,-23.51856231689453,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,288.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.58190648816526e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0001009015250019,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.45258221286349e-05,289.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0001009020124911,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0004786333884112,289.6475524902344,294.1499938964844,254.0338134765625,253.1731414794922,254.98524475097656,254.0778045654297,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.51659202575684,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,288.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.58190648816526e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0001009015250019,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.45258221286349e-05,289.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0001009020124911,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0004786333884112,289.6475524902344,294.1499938964844,254.0338134765625,253.1731414794922,254.98524475097656,254.0778045654297,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.51659202575684,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,288.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,9.581676567904653e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.000100899109384,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,7.452403951901942e-05,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0001008995968732,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,0.0004786219506058,289.6328430175781,294.1499938964844,254.0177154541016,253.15924072265625,254.9678955078125,254.06211853027344,287.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310287569202046e-09,0.0010209116153419,-0.0208225306123495,0.0,0.0,0.0,-0.0089325821027159,60.0,-23.5150146484375,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,288.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,9.581676567904653e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.000100899109384,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,7.452403951901942e-05,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0001008995968732,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,0.0004786219506058,289.6328430175781,294.1499938964844,254.0177154541016,253.15924072265625,254.9678955078125,254.06211853027344,287.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310287569202046e-09,0.0010209116153419,-0.0208225306123495,0.0,0.0,0.0,-0.0089325821027159,60.0,-23.5150146484375,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,288.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.581399353919552e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.000100896191725,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.452187855960801e-05,289.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001008966719382,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,0.0004786080971825,289.6181030273437,294.1499938964844,254.0014495849609,253.14523315429688,254.95057678222656,254.0462951660156,287.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821897008376e-09,0.0010208819294348,-0.0208134520798921,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.513580322265625,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,288.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.581399353919552e-05,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.000100896191725,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.452187855960801e-05,289.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001008966719382,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,0.0004786080971825,289.6181030273437,294.1499938964844,254.0014495849609,253.14523315429688,254.95057678222656,254.0462951660156,287.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821897008376e-09,0.0010208819294348,-0.0208134520798921,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.513580322265625,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,288.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,9.580930054653436e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001008912586257,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,7.45182333048433e-05,289.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.000100891731563,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0004785846977028,289.6033020019531,294.1499938964844,253.98501586914065,253.131088256836,254.93325805664065,254.0303192138672,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300972353936231e-09,0.0010208319872617,-0.0207981336861848,0.0,0.0,0.0,-0.008927964605391,60.0,-23.51198959350586,-0.0,-7.105179378186224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,288.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,9.580930054653436e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001008912586257,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,7.45182333048433e-05,289.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.000100891731563,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0004785846977028,289.6033020019531,294.1499938964844,253.98501586914065,253.131088256836,254.93325805664065,254.0303192138672,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300972353936231e-09,0.0010208319872617,-0.0207981336861848,0.0,0.0,0.0,-0.008927964605391,60.0,-23.51198959350586,-0.0,-7.105179378186224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,288.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471374511719,0.0,0.0,9.580617188476026e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001008879698929,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,7.451580313500017e-05,289.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0001008884428301,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0004785690980497,289.59588623046875,294.1499938964844,253.9767303466797,253.1239471435547,254.92462158203125,254.02227783203125,287.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.51108360290528,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,288.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,9.580190817359836e-05,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.000100883487903,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.45124852983281e-05,289.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,0.0001008839535643,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0004785478231497,289.5884704589844,294.1499938964844,253.9683990478516,253.1167907714844,254.9159698486328,254.0142059326172,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291760167367102e-09,0.0010207531740888,-0.020774008706212,0.0,0.0,0.0,-0.0089233973994851,60.0,-23.51003074645996,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,288.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.57907541305758e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.0001008717445074,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,7.4503812356852e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001008722101687,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.000478492147522,289.5736389160156,294.1499938964844,253.9515838623047,253.1023406982422,254.8986968994141,253.9979248046875,287.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277856622385116e-09,0.0010206343140453,-0.02073759958148,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.50743103027344,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,288.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.57907541305758e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.0001008717445074,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,7.4503812356852e-05,289.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001008722101687,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.000478492147522,289.5736389160156,294.1499938964844,253.9515838623047,253.1023406982422,254.8986968994141,253.9979248046875,287.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277856622385116e-09,0.0010206343140453,-0.02073759958148,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.50743103027344,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,288.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.577431046636776e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0001008544422802,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,7.449102849932387e-05,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001008548933896,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0004784100456163,289.5587463378906,294.1499938964844,253.9345703125,253.0877227783203,254.8814239501953,253.98147583007807,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257365458064214e-09,0.0010204591089859,-0.0206839386373758,0.0,0.0,0.0,-0.008906346745789,60.0,-23.50382232666016,-0.0,-7.09998957404423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,288.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.577431046636776e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0001008544422802,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,7.449102849932387e-05,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001008548933896,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0004784100456163,289.5587463378906,294.1499938964844,253.9345703125,253.0877227783203,254.8814239501953,253.98147583007807,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257365458064214e-09,0.0010204591089859,-0.0206839386373758,0.0,0.0,0.0,-0.008906346745789,60.0,-23.50382232666016,-0.0,-7.09998957404423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,288.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.575223521096632e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0001008311955956,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,7.44738572393544e-05,289.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.000100831646705,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004782997712027,289.5438537597656,294.1499938964844,253.9173278808593,253.0729217529297,254.86415100097656,253.96487426757807,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229852355157163e-09,0.0010202238336205,-0.0206118840724229,0.0,0.0,0.0,-0.0088927075266838,60.0,-23.499135971069336,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,288.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.575223521096632e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0001008311955956,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,7.44738572393544e-05,289.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.000100831646705,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004782997712027,289.5438537597656,294.1499938964844,253.9173278808593,253.0729217529297,254.86415100097656,253.96487426757807,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229852355157163e-09,0.0010202238336205,-0.0206118840724229,0.0,0.0,0.0,-0.0088927075266838,60.0,-23.499135971069336,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,288.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.572329872753472e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0001008007311611,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.445135270245373e-05,289.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0001008011749945,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0004781552997883,289.5289306640625,294.1499938964844,253.8998413085937,253.0579376220703,254.84689331054688,253.9480895996093,287.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193799416744696e-09,0.0010199155658483,-0.0205174684524536,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.49306297302246,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,288.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.572329872753472e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0001008007311611,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.445135270245373e-05,289.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0001008011749945,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0004781552997883,289.5289306640625,294.1499938964844,253.8998413085937,253.0579376220703,254.84689331054688,253.9480895996093,287.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193799416744696e-09,0.0010199155658483,-0.0205174684524536,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.49306297302246,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,288.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,9.570573456585409e-05,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0001007822356768,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,7.44376884540543e-05,289.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001007826795103,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0004780675517395,289.5214538574219,294.1499938964844,253.8910217285156,253.0503692626953,254.8382568359375,253.93963623046875,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197366354987,8.171910259591186e-09,0.0010197284864261,-0.0204601436853408,0.0,0.0,0.0,-0.0088639827445149,60.0,-23.489376068115234,-0.0,-7.08982383912371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,288.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.56864023464732e-05,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001007618848234,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,7.442265632562339e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001007623213808,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.0004779710143338,289.5139465332031,294.1499938964844,253.8821258544922,253.0427398681641,254.82962036132807,253.93115234375,287.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147824637205758e-09,0.0010195225477218,-0.0203970689326524,0.0,0.0,0.0,-0.0088520431891083,60.0,-23.48534393310547,-0.0,-7.086959641355861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,288.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,9.564105130266398e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0001007141327136,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,7.438738248310983e-05,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.000100714569271,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0004777444992214,289.4989929199219,294.1499938964844,253.8641357421875,253.0273284912109,254.81236267089844,253.9140472412109,287.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190474567934,8.091315173430758e-09,0.0010190393077209,-0.0202490761876106,0.0,0.0,0.0,-0.0088240290060639,60.0,-23.47592163085937,-0.0,-7.080242880874722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,288.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,9.564105130266398e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0001007141327136,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,7.438738248310983e-05,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.000100714569271,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0004777444992214,289.4989929199219,294.1499938964844,253.8641357421875,253.0273284912109,254.81236267089844,253.9140472412109,287.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190474567934,8.091315173430758e-09,0.0010190393077209,-0.0202490761876106,0.0,0.0,0.0,-0.0088240290060639,60.0,-23.47592163085937,-0.0,-7.080242880874722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,288.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,9.558664169162512e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001006568418233,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,7.434506551362574e-05,289.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0001006572711048,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0004774727276526,289.4839782714844,294.1499938964844,253.8458709716797,253.0116729736328,254.7950897216797,253.8967742919922,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023516073762949e-09,0.0010184596758335,-0.0200715195387601,0.0,0.0,0.0,-0.0087904185056686,60.0,-23.464540481567383,-0.0,-7.072188168422144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,288.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,9.558664169162512e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001006568418233,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,7.434506551362574e-05,289.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0001006572711048,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0004774727276526,289.4839782714844,294.1499938964844,253.8458709716797,253.0116729736328,254.7950897216797,253.8967742919922,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023516073762949e-09,0.0010184596758335,-0.0200715195387601,0.0,0.0,0.0,-0.0087904185056686,60.0,-23.464540481567383,-0.0,-7.072188168422144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,288.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,9.55221548792906e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0001005889425869,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78961181640625,0.0,0.0,7.429491233779117e-05,289.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,0.0001005893645924,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0004771506355609,289.4689636230469,294.1499938964844,253.8273162841797,252.99578857421875,254.77780151367188,253.8793182373047,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017780508846,7.943167901203196e-09,0.0010177725926041,-0.0198610927909612,0.0,0.0,0.0,-0.0087505858391523,60.0,-23.45098876953125,-0.0,-7.062648421651829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,288.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,9.55221548792906e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0001005889425869,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78961181640625,0.0,0.0,7.429491233779117e-05,289.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,0.0001005893645924,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0004771506355609,289.4689636230469,294.1499938964844,253.8273162841797,252.99578857421875,254.77780151367188,253.8793182373047,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017780508846,7.943167901203196e-09,0.0010177725926041,-0.0198610927909612,0.0,0.0,0.0,-0.0087505858391523,60.0,-23.45098876953125,-0.0,-7.062648421651829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,288.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.54483766690828e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0001005112571874,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.423752686008811e-05,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.000100511671917,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004767821228597,289.45391845703125,294.1499938964844,253.8084716796875,252.97964477539065,254.760498046875,253.86167907714844,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851240546585814e-09,0.0010169865563511,-0.0196203384548425,0.0,0.0,0.0,-0.0087050143629312,60.0,-23.4353084564209,-0.0,-7.051742301200647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,288.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.54483766690828e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0001005112571874,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.423752686008811e-05,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.000100511671917,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0004767821228597,289.45391845703125,294.1499938964844,253.8084716796875,252.97964477539065,254.760498046875,253.86167907714844,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169943561777,7.851240546585814e-09,0.0010169865563511,-0.0196203384548425,0.0,0.0,0.0,-0.0087050143629312,60.0,-23.4353084564209,-0.0,-7.051742301200647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,288.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,9.540737664792688e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001004680816549,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,7.420564361382276e-05,289.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001004684963845,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0004765773483086,289.4463806152344,294.1499938964844,253.79893493652344,252.9714813232422,254.75184631347656,253.8527984619141,287.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800156964776761e-09,0.0010165497660636,-0.0194865521043539,0.0,0.0,0.0,-0.0086796898394823,60.0,-23.42656517028809,-0.0,-7.045684924378294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,288.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,9.536395373288542e-05,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001004223595373,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.417186861857772e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0001004227669909,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0004763604374602,289.4388732910156,294.1499938964844,253.789306640625,252.9632263183593,254.74317932128903,253.84385681152344,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746054464519148e-09,0.0010160871315747,-0.0193448550999164,0.0,0.0,0.0,-0.0086528686806559,60.0,-23.41730308532715,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
