time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,288.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.52690897975117e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001003224751912,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.40980904083699e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001003228826448,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0004758866271004,289.4237976074219,294.1499938964844,253.7698211669922,252.946533203125,254.7258453369141,253.8258819580078,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.627864562209652e-09,0.0010150765301659,-0.0190353132784366,0.0,0.0,0.0,-0.0085942773148417,60.0,-23.39714431762696,-0.0,-7.02527529483632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,288.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.52690897975117e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001003224751912,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.40980904083699e-05,289.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001003228826448,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0004758866271004,289.4237976074219,294.1499938964844,253.7698211669922,252.946533203125,254.7258453369141,253.8258819580078,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150842135772,7.627864562209652e-09,0.0010150765301659,-0.0190353132784366,0.0,0.0,0.0,-0.0085942773148417,60.0,-23.39714431762696,-0.0,-7.02527529483632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,288.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,9.516511636320502e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,0.000100212986581,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.401721813948825e-05,289.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,0.0001002133867586,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0004753672692459,289.4087219238281,294.1499938964844,253.75,252.92955017089844,254.7084808349609,253.8077087402344,287.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498313081555352e-09,0.0010139688383787,-0.0186960063874721,0.0,0.0,0.0,-0.0085300533100962,60.0,-23.37466812133789,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,288.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,9.516511636320502e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,0.000100212986581,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.401721813948825e-05,289.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,0.0001002133867586,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0004753672692459,289.4087219238281,294.1499938964844,253.75,252.92955017089844,254.7084808349609,253.8077087402344,287.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498313081555352e-09,0.0010139688383787,-0.0186960063874721,0.0,0.0,0.0,-0.0085300533100962,60.0,-23.37466812133789,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,288.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.5051436801441e-05,290.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,0.0001000932825263,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.392880070256069e-05,289.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.000100093675428,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0004747994535136,289.39361572265625,294.1499938964844,253.72999572753903,252.9124298095703,254.69110107421875,253.7893829345703,287.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356674824876563e-09,0.0010127576533704,-0.0183250345289707,0.0,0.0,0.0,-0.0084598371759057,60.0,-23.35016250610352,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,288.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.5051436801441e-05,290.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,0.0001000932825263,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.392880070256069e-05,289.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.000100093675428,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0004747994535136,289.39361572265625,294.1499938964844,253.72999572753903,252.9124298095703,254.69110107421875,253.7893829345703,287.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356674824876563e-09,0.0010127576533704,-0.0183250345289707,0.0,0.0,0.0,-0.0084598371759057,60.0,-23.35016250610352,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,288.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.4929950137157e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.99653566395864e-05,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,7.383431511698291e-05,289.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.996574954129755e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0004741926386486,289.3785400390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6736755371093,253.77096557617188,287.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053101263236385e-09,0.0010114633478224,-0.0179285816848278,0.0,0.0,0.0,-0.0083847995847463,60.0,-23.32343482971192,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,288.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.4929950137157e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.99653566395864e-05,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,7.383431511698291e-05,289.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.996574954129755e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0004741926386486,289.3785400390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6736755371093,253.77096557617188,287.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053101263236385e-09,0.0010114633478224,-0.0179285816848278,0.0,0.0,0.0,-0.0083847995847463,60.0,-23.32343482971192,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,288.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,9.486714407103136e-05,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,9.989923273678868e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,7.37854716135189e-05,289.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.989961108658464e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0004738789284601,289.3709716796875,294.1499938964844,253.6999969482422,252.8867950439453,254.6649627685547,253.76174926757807,287.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127063827994107e-09,0.0010107943089678,-0.017723636701703,0.0,0.0,0.0,-0.008346009068191,60.0,-23.309431076049805,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,288.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,9.480358858127148e-05,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,9.983230120269582e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,7.373603148153052e-05,289.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.983268682844935e-05,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0004735614638775,289.3634338378906,294.1499938964844,253.69000244140625,252.8782653808593,254.65625,253.7525177001953,287.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478738400936444e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.29516220092773,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,288.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.467543713981286e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.969736129278316e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.363636541413143e-05,289.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.969773964257912e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0004729213542304,289.34832763671875,294.1499938964844,253.6699981689453,252.8612060546875,254.63877868652344,253.7340850830078,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208670119411e-09,0.0010087518021464,-0.0170980058610439,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.2661190032959,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,288.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.467543713981286e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.969736129278316e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.363636541413143e-05,289.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.969773964257912e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0004729213542304,289.34832763671875,294.1499938964844,253.6699981689453,252.8612060546875,254.63877868652344,253.7340850830078,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208670119411e-09,0.0010087518021464,-0.0170980058610439,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.2661190032959,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,288.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.45479841902852e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.956315625458956e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,7.35372377675958e-05,289.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.956352732842788e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.000472284737043,289.3332214355469,294.1499938964844,253.6499938964844,252.8441772460937,254.62130737304688,253.71568298339844,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415247264113e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.23688507080078,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,288.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.45479841902852e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.956315625458956e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,7.35372377675958e-05,289.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.956352732842788e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.000472284737043,289.3332214355469,294.1499938964844,253.6499938964844,252.8441772460937,254.62130737304688,253.71568298339844,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415247264113e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.23688507080078,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,288.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,9.442464215680955e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.943327313521876e-05,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,7.344130426645279e-05,289.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.943364420905708e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0004716686380561,289.3180847167969,294.1499938964844,253.6300048828125,252.8271484375,254.6038055419922,253.69729614257807,287.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575741284819969e-09,0.0010060799540951,-0.0162795316427946,0.0,0.0,0.0,-0.0080726947635412,60.0,-23.208282470703125,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,288.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,9.442464215680955e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.943327313521876e-05,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,7.344130426645279e-05,289.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.943364420905708e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0004716686380561,289.3180847167969,294.1499938964844,253.6300048828125,252.8271484375,254.6038055419922,253.69729614257807,287.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575741284819969e-09,0.0010060799540951,-0.0162795316427946,0.0,0.0,0.0,-0.0080726947635412,60.0,-23.208282470703125,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,288.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.43066188483499e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.93089925032109e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,7.334951078519225e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.93093563010916e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0004710791108664,289.302978515625,294.1499938964844,253.6100006103516,252.8101348876953,254.5862731933593,253.678939819336,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.4286909129407385e-09,0.0010048224357888,-0.0158943384885787,0.0,0.0,0.0,-0.0079997954890131,60.0,-23.1806640625,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,288.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.43066188483499e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.93089925032109e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,7.334951078519225e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.93093563010916e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0004710791108664,289.302978515625,294.1499938964844,253.6100006103516,252.8101348876953,254.5862731933593,253.678939819336,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.4286909129407385e-09,0.0010048224357888,-0.0158943384885787,0.0,0.0,0.0,-0.0079997954890131,60.0,-23.1806640625,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,288.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,9.425057214684784e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,9.924997721100226e-05,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,7.330591324716806e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.925033373292536e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0004707991611212,289.29541015625,294.1499938964844,253.6000061035156,252.8016357421875,254.57749938964844,253.6697692871093,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358856552424186e-09,0.0010042252251878,-0.0157114081084728,0.0,0.0,0.0,-0.007965175434947,60.0,-23.167469024658203,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,288.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.419702109880744e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.919358853949234e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,7.326426566578448e-05,289.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.919394506141543e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0004705316678155,289.287841796875,294.1499938964844,253.58999633789065,252.7931365966797,254.5687255859375,253.6605987548828,287.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292138365893152e-09,0.0010036547901108,-0.0155366389080882,0.0,0.0,0.0,-0.0079321004450321,60.0,-23.154809951782227,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,288.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,9.409797348780558e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,9.908929496305063e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.318723510252312e-05,289.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.908964420901611e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004700369318015,289.272705078125,294.1499938964844,253.57000732421875,252.7761383056641,254.5511474609375,253.6422576904297,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168733523992387e-09,0.0010025994852185,-0.0152133731171488,0.0,0.0,0.0,-0.0078709227964282,60.0,-23.131088256835938,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,288.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,9.409797348780558e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,9.908929496305063e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.318723510252312e-05,289.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.908964420901611e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004700369318015,289.272705078125,294.1499938964844,253.57000732421875,252.7761383056641,254.5511474609375,253.6422576904297,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168733523992387e-09,0.0010025994852185,-0.0152133731171488,0.0,0.0,0.0,-0.0078709227964282,60.0,-23.131088256835938,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,288.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,9.401007991982624e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,9.899674478219822e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,7.311887020478025e-05,289.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.899708675220607e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004695979296229,289.257568359375,294.1499938964844,253.5500030517578,252.7591552734375,254.53355407714844,253.62388610839844,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.05922423346783e-09,0.0010016630403697,-0.014926504343748,0.0,0.0,0.0,-0.0078166341409087,60.0,-23.110225677490234,-0.0,-6.84081484791932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,288.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,9.401007991982624e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,9.899674478219822e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,7.311887020478025e-05,289.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.899708675220607e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004695979296229,289.257568359375,294.1499938964844,253.5500030517578,252.7591552734375,254.53355407714844,253.62388610839844,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.05922423346783e-09,0.0010016630403697,-0.014926504343748,0.0,0.0,0.0,-0.0078166341409087,60.0,-23.110225677490234,-0.0,-6.84081484791932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,288.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.393545042257756e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,9.891815716400744e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,7.306082989089191e-05,289.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.891849913401528e-05,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004692251677624,289.2424011230469,294.1499938964844,253.52999877929688,252.74215698242188,254.51593017578125,253.6054534912109,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966242166977054e-09,0.0010008679237216,-0.0146829262375831,0.0,0.0,0.0,-0.0077705387957394,60.0,-23.09220123291016,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,288.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.393545042257756e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,9.891815716400744e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,7.306082989089191e-05,289.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.891849913401528e-05,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004692251677624,289.2424011230469,294.1499938964844,253.52999877929688,252.74215698242188,254.51593017578125,253.6054534912109,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966242166977054e-09,0.0010008679237216,-0.0146829262375831,0.0,0.0,0.0,-0.0077705387957394,60.0,-23.09220123291016,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,288.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.387476166011766e-05,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.885425242828204e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,7.301362347789109e-05,289.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,9.885459439828992e-05,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0004689220222644,289.22723388671875,294.1499938964844,253.509994506836,252.7251739501953,254.498275756836,253.58694458007807,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890624876769834e-09,0.0010002212366089,-0.0144848357886075,0.0,0.0,0.0,-0.0077330516651272,60.0,-23.077566146850582,-0.0,-6.821134235224235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,288.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.387476166011766e-05,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.885425242828204e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,7.301362347789109e-05,289.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,9.885459439828992e-05,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0004689220222644,289.22723388671875,294.1499938964844,253.509994506836,252.7251739501953,254.498275756836,253.58694458007807,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890624876769834e-09,0.0010002212366089,-0.0144848357886075,0.0,0.0,0.0,-0.0077330516651272,60.0,-23.077566146850582,-0.0,-6.821134235224235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,288.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.384963777847588e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,9.882779704639688e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,7.2994087531697e-05,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,9.882813174044712e-05,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0004687965265475,289.2196350097656,294.1499938964844,253.5,252.7166748046875,254.4894256591797,253.57765197753903,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859322360635133e-09,0.0009999534813687,-0.0144028337672352,0.0,0.0,0.0,-0.0077175335027277,60.0,-23.071626663208008,-0.0,-6.8174834666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,288.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.38283556024544e-05,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.88053943729028e-05,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.297753472812474e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.880572179099544e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0004686902393586,289.2120666503906,294.1499938964844,253.4900054931641,252.7081756591797,254.48057556152344,253.56832885742188,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997326415032,5.832805793914986e-09,0.0009997268207371,-0.0143333692103624,0.0,0.0,0.0,-0.0077043883502483,60.0,-23.06656837463379,-0.0,-6.814391895204609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,288.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,9.379687980981544e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,9.87722523859702e-05,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,7.295305113075301e-05,289.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.877257980406284e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.0004685330495703,289.1968688964844,294.1499938964844,253.47000122070312,252.691162109375,254.46286010742188,253.549560546875,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993971325457,5.793590940328386e-09,0.0009993914281949,-0.0142306396737694,0.0,0.0,0.0,-0.0076849474571645,60.0,-23.058916091918945,-0.0,-6.809820973785463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,288.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,9.379687980981544e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,9.87722523859702e-05,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,7.295305113075301e-05,289.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.877257980406284e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.0004685330495703,289.1968688964844,294.1499938964844,253.47000122070312,252.691162109375,254.46286010742188,253.549560546875,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993971325457,5.793590940328386e-09,0.0009993914281949,-0.0142306396737694,0.0,0.0,0.0,-0.0076849474571645,60.0,-23.058916091918945,-0.0,-6.809820973785463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,288.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,9.377898823004216e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.875341493170708e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,7.293913949979469e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,9.875374234979972e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,0.0004684437008108,289.181640625,294.1499938964844,253.4499969482422,252.6741485595703,254.44509887695312,253.5306396484375,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771297217904703e-09,0.0009992007398977,-0.0141722364351153,0.0,0.0,0.0,-0.0076738949865102,60.0,-23.054861068725582,-0.0,-6.807223229543524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,288.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,9.377898823004216e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.875341493170708e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,7.293913949979469e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,9.875374234979972e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,0.0004684437008108,289.181640625,294.1499938964844,253.4499969482422,252.6741485595703,254.44509887695312,253.5306396484375,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771297217904703e-09,0.0009992007398977,-0.0141722364351153,0.0,0.0,0.0,-0.0076738949865102,60.0,-23.054861068725582,-0.0,-6.807223229543524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,288.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.377543028676882e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.87496750894934e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,7.29363746359013e-05,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,9.874999523162842e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004684259474743,289.1664123535156,294.1499938964844,253.42999267578125,252.6571350097656,254.4272918701172,253.51150512695312,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.766859878519881e-09,0.0009991627885028,-0.0141606125980615,0.0,0.0,0.0,-0.007671695202589,60.0,-23.05436134338379,-0.0,-6.806705954431892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,288.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.377543028676882e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.87496750894934e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,7.29363746359013e-05,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,9.874999523162842e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004684259474743,289.1664123535156,294.1499938964844,253.42999267578125,252.6571350097656,254.4272918701172,253.51150512695312,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.766859878519881e-09,0.0009991627885028,-0.0141606125980615,0.0,0.0,0.0,-0.007671695202589,60.0,-23.05436134338379,-0.0,-6.806705954431892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,288.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.378427057527006e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,9.875898831523956e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,7.29432504158467e-05,289.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,9.875930118141696e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.0004684700979851,289.1511535644531,294.1499938964844,253.4100036621093,252.6400909423828,254.40945434570312,253.49220275878903,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992626728489,5.777868405942854e-09,0.0009992568520829,-0.0141894519329071,0.0,0.0,0.0,-0.0076771522872149,60.0,-23.056995391845703,-0.0,-6.807988484069939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,288.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.378427057527006e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,9.875898831523956e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,7.29432504158467e-05,289.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,9.875930118141696e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.0004684700979851,289.1511535644531,294.1499938964844,253.4100036621093,252.6400909423828,254.40945434570312,253.49220275878903,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992626728489,5.777868405942854e-09,0.0009992568520829,-0.0141894519329071,0.0,0.0,0.0,-0.0076771522872149,60.0,-23.056995391845703,-0.0,-6.807988484069939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,288.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.379310358781368e-05,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.876829426502808e-05,290.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,7.29501189198345e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.87686071312055e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0004685142484959,289.1434936523437,294.1499938964844,253.3999938964844,252.63156127929688,254.4005279541016,253.48245239257807,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356736429,5.788876045187408e-09,0.0009993509156629,-0.0142182884737849,0.0,0.0,0.0,-0.0076826093718409,60.0,-23.05948638916016,-0.0,-6.80927172425072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
