time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527760,288.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.380467236042024e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,9.878047421807425e-05,290.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,7.295911927940324e-05,289.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,9.878078708425164e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,0.0004685720487032,289.1358642578125,294.1499938964844,253.38999938964844,252.6230316162109,254.3915863037109,253.47265625,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994800202548,5.803286740047042e-09,0.0009994741994887,-0.0142560396343469,0.0,0.0,0.0,-0.0076897530816495,60.0,-23.062679290771484,-0.0,-6.810950736735323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,288.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.383539145346732e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.88128304015845e-05,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,7.298301352420822e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.88131359918043e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0004687255132012,289.1205444335937,294.1499938964844,253.3699951171875,252.6059417724609,254.3736572265625,253.4529266357422,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841555239527452e-09,0.000999801326543,-0.0143562909215688,0.0,0.0,0.0,-0.0077087245881557,60.0,-23.07097053527832,-0.0,-6.81541223457316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,288.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,9.383539145346732e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.88128304015845e-05,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,7.298301352420822e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.88131359918043e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0004687255132012,289.1205444335937,294.1499938964844,253.3699951171875,252.6059417724609,254.3736572265625,253.4529266357422,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841555239527452e-09,0.000999801326543,-0.0143562909215688,0.0,0.0,0.0,-0.0077087245881557,60.0,-23.07097053527832,-0.0,-6.81541223457316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,288.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,9.387424506712704e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,9.885375038720667e-05,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,7.301323057617992e-05,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,9.885405597742648e-05,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.0004689196066465,289.105224609375,294.1499938964844,253.3500061035156,252.58883666992188,254.355697631836,253.4329833984375,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002211201936,5.8899582988658494e-09,0.0010002151830121,-0.0144830904901027,0.0,0.0,0.0,-0.0077327201142907,60.0,-23.08163070678711,-0.0,-6.821056786066039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,288.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,9.387424506712704e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,9.885375038720667e-05,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,7.301323057617992e-05,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,9.885405597742648e-05,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,0.0004689196066465,289.105224609375,294.1499938964844,253.3500061035156,252.58883666992188,254.355697631836,253.4329833984375,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002211201936,5.8899582988658494e-09,0.0010002151830121,-0.0144830904901027,0.0,0.0,0.0,-0.0077327201142907,60.0,-23.08163070678711,-0.0,-6.821056786066039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,288.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.3919261416886e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,9.890116052702068e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.304824248421937e-05,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,9.890145884128287e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0004691445210482,289.08984375,294.1499938964844,253.3300018310547,252.5717163085937,254.33767700195312,253.412841796875,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946043213356233e-09,0.0010006948141381,-0.0146300131455063,0.0,0.0,0.0,-0.0077605233527719,60.0,-23.09408569335937,-0.0,-6.827600174119652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,288.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.3919261416886e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,9.890116052702068e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.304824248421937e-05,289.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,9.890145884128287e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0004691445210482,289.08984375,294.1499938964844,253.3300018310547,252.5717163085937,254.33767700195312,253.412841796875,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946043213356233e-09,0.0010006948141381,-0.0146300131455063,0.0,0.0,0.0,-0.0077605233527719,60.0,-23.09408569335937,-0.0,-6.827600174119652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,288.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.396729728905484e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.89517429843545e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.30856045265682e-05,289.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,9.895204129861668e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004693844821304,289.074462890625,294.1499938964844,253.3099975585937,252.5545654296875,254.3196258544922,253.39254760742188,287.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005886010740369e-09,0.0010012065758928,-0.0147867789492011,0.0,0.0,0.0,-0.007790190167725,60.0,-23.107637405395508,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,288.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.396729728905484e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.89517429843545e-05,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.30856045265682e-05,289.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,9.895204129861668e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004693844821304,289.074462890625,294.1499938964844,253.3099975585937,252.5545654296875,254.3196258544922,253.39254760742188,287.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005886010740369e-09,0.0010012065758928,-0.0147867789492011,0.0,0.0,0.0,-0.007790190167725,60.0,-23.107637405395508,-0.0,-6.83458551975491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,288.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,9.39918027142994e-05,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,9.8977550806012e-05,290.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,7.310466753551736e-05,289.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.89778491202742e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0004695068928413,289.0667724609375,294.1499938964844,253.3000030517578,252.5459747314453,254.31057739257807,253.38233947753903,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.03641758800677e-09,0.0010014675790444,-0.0148667590692639,0.0,0.0,0.0,-0.0078053260222077,60.0,-23.114660263061523,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,288.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495788574219,0.0,0.0,9.401610441273078e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,9.900314034894107e-05,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,7.31235631974414e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,9.900343866320328e-05,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0004696282849181,289.0590515136719,294.1499938964844,253.2899932861328,252.5373687744141,254.3015289306641,253.3721160888672,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.06668804081778e-09,0.0010017264867201,-0.0149460565298795,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.12173080444336,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,288.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,9.406302706338464e-05,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,9.905255865305662e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,7.316006667679176e-05,289.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.90528496913612e-05,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004698626871686,289.0436096191406,294.1499938964844,253.2700042724609,252.5201568603516,254.2833709716797,253.35157775878903,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.135692596435547,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,288.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,9.406302706338464e-05,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,9.905255865305662e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,7.316006667679176e-05,289.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.90528496913612e-05,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004698626871686,289.0436096191406,294.1499938964844,253.2700042724609,252.5201568603516,254.2833709716797,253.35157775878903,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146612134813e-09,0.001002226374112,-0.0150991939008235,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.135692596435547,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,288.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.410690108779818e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.90987682598643e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,7.319419091800228e-05,289.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.909905929816888e-05,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004700818972196,289.02813720703125,294.1499938964844,253.25,252.50289916992188,254.26519775390625,253.3309783935547,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.149168014526367,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,288.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.410690108779818e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.90987682598643e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,7.319419091800228e-05,289.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.909905929816888e-05,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004700818972196,289.02813720703125,294.1499938964844,253.25,252.50289916992188,254.26519775390625,253.3309783935547,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.149168014526367,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,288.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.414541273145004e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.913932444760576e-05,290.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.322414603549987e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.913960820995273e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0004702742735389,289.0126342773437,294.1499938964844,253.22999572753903,252.485595703125,254.2469787597656,253.3103485107422,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227786286672199e-09,0.0010031040292233,-0.0153680657967925,0.0,0.0,0.0,-0.0079001961275935,60.0,-23.16163825988769,-0.0,-6.860518908524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,288.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.414541273145004e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.913932444760576e-05,290.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.322414603549987e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.913960820995273e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0004702742735389,289.0126342773437,294.1499938964844,253.22999572753903,252.485595703125,254.2469787597656,253.3103485107422,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227786286672199e-09,0.0010031040292233,-0.0153680657967925,0.0,0.0,0.0,-0.0079001961275935,60.0,-23.16163825988769,-0.0,-6.860518908524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,288.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.417764522368088e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.917327406583354e-05,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,7.324921898543835e-05,289.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,9.917355782818048e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0004704353050328,288.99713134765625,294.1499938964844,253.2100067138672,252.46826171875,254.2287139892578,253.28973388671875,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679461620973614e-09,0.0010034474544227,-0.0154732670634984,0.0,0.0,0.0,-0.007920105010271,60.0,-23.17265510559082,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,288.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.417764522368088e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.917327406583354e-05,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,7.324921898543835e-05,289.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,9.917355782818048e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0004704353050328,288.99713134765625,294.1499938964844,253.2100067138672,252.46826171875,254.2287139892578,253.28973388671875,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679461620973614e-09,0.0010034474544227,-0.0154732670634984,0.0,0.0,0.0,-0.007920105010271,60.0,-23.17265510559082,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,288.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.419101843377577e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,9.918735304381698e-05,290.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,7.325961632886901e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,9.918762953020632e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0004705020983237,288.9893493652344,294.1499938964844,253.1999969482422,252.45957946777344,254.2195739746093,253.2794189453125,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284599063377527e-09,0.0010035899467766,-0.0155168883502483,0.0,0.0,0.0,-0.0079283602535724,60.0,-23.17756462097168,-0.0,-6.867166035817719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,288.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,9.420218702871352e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,9.919911826727912e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,7.326830382226035e-05,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.919940202962609e-05,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0004705579194705,288.9815673828125,294.1499938964844,253.19000244140625,252.4508819580078,254.21041870117188,253.2691345214844,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.2985185955710685e-09,0.0010037089232355,-0.0155533514916896,0.0,0.0,0.0,-0.0079352613538503,60.0,-23.18198776245117,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,288.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,9.421770664630458e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.92154673440382e-05,290.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,7.328037463594228e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.921573655446991e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0004706354520749,288.9660339355469,294.1499938964844,253.1699981689453,252.4334716796875,254.1920928955078,253.24859619140625,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038805194199,6.317848022519001e-09,0.0010038742329925,-0.0156039856374263,0.0,0.0,0.0,-0.0079448437318205,60.0,-23.18941116333008,-0.0,-6.871058388924213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,288.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,9.421770664630458e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.92154673440382e-05,290.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,7.328037463594228e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.921573655446991e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0004706354520749,288.9660339355469,294.1499938964844,253.1699981689453,252.4334716796875,254.1920928955078,253.24859619140625,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038805194199,6.317848022519001e-09,0.0010038742329925,-0.0156039856374263,0.0,0.0,0.0,-0.0079448437318205,60.0,-23.18941116333008,-0.0,-6.871058388924213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,288.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.422473522135988e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.922287426888944e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,7.328584615606815e-05,289.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,9.922314347932117e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,0.0004706705803982,288.950439453125,294.1499938964844,253.1499938964844,252.4160003662109,254.1737365722656,253.2281494140625,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326606349915664e-09,0.0010039492044597,-0.0156269278377294,0.0,0.0,0.0,-0.0079491855576634,60.0,-23.19457244873047,-0.0,-6.872083702091913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,288.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.422473522135988e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,9.922287426888944e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,7.328584615606815e-05,289.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,9.922314347932117e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,0.0004706705803982,288.950439453125,294.1499938964844,253.1499938964844,252.4160003662109,254.1737365722656,253.2281494140625,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326606349915664e-09,0.0010039492044597,-0.0156269278377294,0.0,0.0,0.0,-0.0079491855576634,60.0,-23.19457244873047,-0.0,-6.872083702091913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,288.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,9.422995935892686e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,9.922837489284576e-05,290.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,7.328990614041686e-05,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,9.922864410327747e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,0.000470696715638,288.9348449707031,294.1499938964844,253.1300048828125,252.39846801757807,254.1553497314453,253.207763671875,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333111368661548e-09,0.0010040047345682,-0.0156439673155546,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.198366165161133,-0.0,-6.872845403904648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,288.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,9.422995935892686e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,9.922837489284576e-05,290.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,7.328990614041686e-05,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,9.922864410327747e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,0.000470696715638,288.9348449707031,294.1499938964844,253.1300048828125,252.39846801757807,254.1553497314453,253.207763671875,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333111368661548e-09,0.0010040047345682,-0.0156439673155546,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.198366165161133,-0.0,-6.872845403904648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,288.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,9.424320160178468e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.924232290359214e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,7.330020889639854e-05,289.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.924258483806624e-05,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0004707628686446,288.9192199707031,294.1499938964844,253.1100006103516,252.3809051513672,254.13693237304688,253.1874389648437,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.349603509647751e-09,0.0010041458299383,-0.0156871695071458,0.0,0.0,0.0,-0.0079605858772993,60.0,-23.20303535461425,-0.0,-6.874776659060444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,288.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,9.424320160178468e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.924232290359214e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,7.330020889639854e-05,289.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.924258483806624e-05,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0004707628686446,288.9192199707031,294.1499938964844,253.1100006103516,252.3809051513672,254.13693237304688,253.1874389648437,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.349603509647751e-09,0.0010041458299383,-0.0156871695071458,0.0,0.0,0.0,-0.0079605858772993,60.0,-23.20303535461425,-0.0,-6.874776659060444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,288.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,9.425253665540367e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,9.92521527223289e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,7.33074703020975e-05,289.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,9.9252414656803e-05,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.000470809492981,288.9114074707031,294.1499938964844,253.1000061035156,252.37210083007807,254.1277008056641,253.17727661132807,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042515350505,6.361232873786093e-09,0.0010042451322078,-0.0157176330685615,0.0,0.0,0.0,-0.0079663516953587,60.0,-23.20606231689453,-0.0,-6.87613805894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,288.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.426417091162877e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,9.92644127109088e-05,290.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,7.331651431741193e-05,289.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,9.92646673694253e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0004708676133304,288.9035949707031,294.1499938964844,253.08999633789065,252.36328125,254.11846923828125,253.1671142578125,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375726613327971e-09,0.0010043691145256,-0.0157555993646383,0.0,0.0,0.0,-0.0079735368490219,60.0,-23.20955848693848,-0.0,-6.877835545537891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,288.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,9.429257625015453e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,9.929432417266072e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,7.33386114006862e-05,289.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,9.92945788311772e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0004710095236077,288.887939453125,294.1499938964844,253.07000732421875,252.3456268310547,254.09999084472656,253.14675903320312,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411112085658033e-09,0.001004671677947,-0.0158482920378446,0.0,0.0,0.0,-0.0079910783097147,60.0,-23.217819213867188,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,288.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,9.429257625015453e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,9.929432417266072e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,7.33386114006862e-05,289.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,9.92945788311772e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0004710095236077,288.887939453125,294.1499938964844,253.07000732421875,252.3456268310547,254.09999084472656,253.14675903320312,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411112085658033e-09,0.001004671677947,-0.0158482920378446,0.0,0.0,0.0,-0.0079910783097147,60.0,-23.217819213867188,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,288.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,9.432751539861783e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.933111869031563e-05,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,7.336578710237518e-05,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.933137334883212e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,0.0004711840883828,288.87225341796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0814819335937,253.1263732910156,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454642154096746e-09,0.0010050438577309,-0.0159623194485902,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.227840423583984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,288.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,9.432751539861783e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.933111869031563e-05,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,7.336578710237518e-05,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.933137334883212e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,0.0004711840883828,288.87225341796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0814819335937,253.1263732910156,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454642154096746e-09,0.0010050438577309,-0.0159623194485902,0.0,0.0,0.0,-0.0080126579850912,60.0,-23.227840423583984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,288.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.43673585425131e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,9.937308641383424e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,7.339677540585399e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.937333379639313e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,0.0004713831294793,288.8565673828125,294.1499938964844,253.02999877929688,252.3101959228516,254.0629272460937,253.1059112548828,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.23925971984864,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,288.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,9.43673585425131e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,9.937308641383424e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,7.339677540585399e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.937333379639313e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,0.0004713831294793,288.8565673828125,294.1499938964844,253.02999877929688,252.3101959228516,254.0629272460937,253.1059112548828,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.23925971984864,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,288.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,9.44105049711652e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,9.941852476913482e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.179931640625,0.0,0.0,7.343033939832821e-05,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,9.94187721516937e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0004715986724477,288.8408203125,294.1499938964844,253.009994506836,252.2924194335937,254.0443420410156,253.0854034423828,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.251712799072266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,288.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,9.44105049711652e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,9.941852476913482e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.179931640625,0.0,0.0,7.343033939832821e-05,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,9.94187721516937e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0004715986724477,288.8408203125,294.1499938964844,253.009994506836,252.2924194335937,254.0443420410156,253.0854034423828,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.251712799072266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
