time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,288.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,9.443274029763415e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,9.944193880073726e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,7.344762707361951e-05,289.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14776611328125,0.0,0.0,9.944218618329614e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0004717097326647,288.8329467773437,294.1499938964844,253.0,252.2835235595703,254.0350341796875,253.0751342773437,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.258197784423828,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,288.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,9.445511386729776e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.9465498351492e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,7.346503116423264e-05,289.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,9.946574573405088e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,0.0004718215204775,288.8250732421875,294.1499938964844,252.9900054931641,252.2746124267578,254.0257263183593,253.0648498535156,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.264772415161133,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,288.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,9.449941717321052e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.951215906767176e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,7.349949009949341e-05,289.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,9.9512399174273e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0004720428260043,288.809326171875,294.1499938964844,252.97000122070312,252.2567901611328,254.007064819336,253.0442657470703,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.27799415588379,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,288.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,9.449941717321052e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.951215906767176e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,7.349949009949341e-05,289.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,9.9512399174273e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0004720428260043,288.809326171875,294.1499938964844,252.97000122070312,252.2567901611328,254.007064819336,253.0442657470703,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.27799415588379,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,288.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.454149403609335e-05,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.955646964954212e-05,290.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,7.353221735684201e-05,289.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.95567097561434e-05,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0004722530429717,288.79351806640625,294.1499938964844,252.9499969482422,252.23892211914065,253.98838806152344,253.023666381836,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212284626805285e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.290918350219727,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,288.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.454149403609335e-05,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.955646964954212e-05,290.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,7.353221735684201e-05,289.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.95567097561434e-05,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0004722530429717,288.79351806640625,294.1499938964844,252.9499969482422,252.23892211914065,253.98838806152344,253.023666381836,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212284626805285e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.290918350219727,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,288.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,9.458020940655842e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,9.9597244116012e-05,290.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,7.356233254540712e-05,289.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,9.959748422261328e-05,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,0.0004724464379251,288.7777099609375,294.1499938964844,252.92999267578125,252.22105407714844,253.9696655273437,253.0030517578125,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.30323600769043,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,288.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,9.458020940655842e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,9.9597244116012e-05,290.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,7.356233254540712e-05,289.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,9.959748422261328e-05,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,0.0004724464379251,288.7777099609375,294.1499938964844,252.92999267578125,252.22105407714844,253.9696655273437,253.0030517578125,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.30323600769043,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,288.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.461404260946438e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,9.963287448044866e-05,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,7.358864240814e-05,289.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.963310731109232e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004726154438685,288.7618713378906,294.1499938964844,252.9100036621093,252.20315551757807,253.950927734375,252.9824676513672,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.314462661743164,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,288.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.461404260946438e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,9.963287448044866e-05,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,7.358864240814e-05,289.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.963310731109232e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004726154438685,288.7618713378906,294.1499938964844,252.9100036621093,252.20315551757807,253.950927734375,252.9824676513672,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.314462661743164,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,288.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,9.462930756853892e-05,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,9.9648954346776e-05,290.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,7.360051677096635e-05,289.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.964917990146203e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,0.0004726917250081,288.7539367675781,294.1499938964844,252.8999938964844,252.19419860839844,253.9415435791016,252.97218322753903,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.3196964263916,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,288.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.464307368034496e-05,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,9.966344805434346e-05,290.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,7.361122698057443e-05,289.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.966368088498712e-05,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,0.0004727604973595,288.7460327148437,294.1499938964844,252.88999938964844,252.1852264404297,253.93215942382807,252.9619140625,286.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477756798301925e-09,0.0010084055829793,-0.0169920977205038,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.32460594177246,-0.0,-6.933236562645106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,288.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,9.466723713558169e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,9.968889207812026e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,7.363002077909186e-05,289.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,9.968912490876392e-05,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,0.0004728811909444,288.73016357421875,294.1499938964844,252.8699951171875,252.16729736328125,253.91336059570312,252.9413909912109,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.33352470397949,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,288.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,9.466723713558169e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,9.968889207812026e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,7.363002077909186e-05,289.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,9.968912490876392e-05,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,0.0004728811909444,288.73016357421875,294.1499938964844,252.8699951171875,252.16729736328125,253.91336059570312,252.9413909912109,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.33352470397949,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,288.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.46876098169014e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,9.97103561530821e-05,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.364586781477556e-05,289.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,9.971058170776814e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,0.0004729829961434,288.7142639160156,294.1499938964844,252.8500061035156,252.1493530273437,253.89453125,252.92092895507807,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350587472319,60.0,-23.34137916564941,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,288.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.46876098169014e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,9.97103561530821e-05,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.364586781477556e-05,289.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,9.971058170776814e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,0.0004729829961434,288.7142639160156,294.1499938964844,252.8500061035156,252.1493530273437,253.89453125,252.92092895507807,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350587472319,60.0,-23.34137916564941,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,288.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.470548684475943e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,9.972917905543e-05,290.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,7.365977216977626e-05,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,9.972939733415842e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004730722866952,288.6983642578125,294.1499938964844,252.8300018310547,252.13140869140625,253.87567138671875,252.9005126953125,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090774158015,6.9255237100662725e-09,0.0010090704308822,-0.0171957463026046,0.0,0.0,0.0,-0.0082460949197411,60.0,-23.348413467407227,-0.0,-6.942381958197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,288.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.470548684475943e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,9.972917905543e-05,290.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,7.365977216977626e-05,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,9.972939733415842e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004730722866952,288.6983642578125,294.1499938964844,252.8300018310547,252.13140869140625,253.87567138671875,252.9005126953125,286.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090774158015,6.9255237100662725e-09,0.0010090704308822,-0.0171957463026046,0.0,0.0,0.0,-0.0082460949197411,60.0,-23.348413467407227,-0.0,-6.942381958197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,288.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,9.4721581263002e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.974613203667104e-05,290.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,7.367229409283027e-05,289.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,9.974635031539948e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0004731527296826,288.68243408203125,294.1499938964844,252.8099975585937,252.1134490966797,253.8568115234375,252.8801422119141,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945578778783101e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560367882251,60.0,-23.354957580566406,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,288.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,9.4721581263002e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.974613203667104e-05,290.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,7.367229409283027e-05,289.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,9.974635031539948e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0004731527296826,288.68243408203125,294.1499938964844,252.8099975585937,252.1134490966797,253.8568115234375,252.8801422119141,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945578778783101e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560367882251,60.0,-23.354957580566406,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,288.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,9.47289154282771e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,9.97538591036573e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,7.367799116764218e-05,289.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,9.975407738238572e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.0004731893423013,288.6744689941406,294.1499938964844,252.8000030517578,252.10446166992188,253.84735107421875,252.8699645996093,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954711917472878e-09,0.0010093200253322,-0.0172721985727548,0.0,0.0,0.0,-0.0082605648785829,60.0,-23.358028411865234,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,288.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.473596583120524e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,9.976128058042376e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,7.368347723968327e-05,289.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,9.97614988591522e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.00047322458704,288.66650390625,294.1499938964844,252.7899932861328,252.09548950195312,253.83790588378903,252.8598175048828,286.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497334311341e-09,0.0010093952296301,-0.0172952096909284,0.0,0.0,0.0,-0.0082649197429418,60.0,-23.361007690429688,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,288.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645690917969,0.0,0.0,9.474921535002068e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.97752431430854e-05,290.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,7.369378727162257e-05,289.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.97754541458562e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,0.0004732907691504,288.6505432128906,294.1499938964844,252.7700042724609,252.07752990722656,253.8189849853516,252.83950805664065,286.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980002353884629e-09,0.0010095363250002,-0.0173384416848421,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.366729736328125,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,288.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645690917969,0.0,0.0,9.474921535002068e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.97752431430854e-05,290.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,7.369378727162257e-05,289.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.97754541458562e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,0.0004732907691504,288.6505432128906,294.1499938964844,252.7700042724609,252.07752990722656,253.8189849853516,252.83950805664065,286.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980002353884629e-09,0.0010095363250002,-0.0173384416848421,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.366729736328125,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,288.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.476182458456606e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97393798828125,0.0,0.0,9.978852176573128e-05,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,7.370359526248649e-05,289.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.978873276850209e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,0.0004733537789434,288.63458251953125,294.1499938964844,252.75,252.0595703125,253.800048828125,252.8192443847656,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.372222900390625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,288.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.476182458456606e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97393798828125,0.0,0.0,9.978852176573128e-05,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,7.370359526248649e-05,289.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.978873276850209e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,0.0004733537789434,288.63458251953125,294.1499938964844,252.75,252.0595703125,253.800048828125,252.8192443847656,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.372222900390625,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,288.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,9.477426647208632e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,9.980162576539442e-05,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,7.371327228611335e-05,289.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.980183676816524e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0004734159447252,288.6185913085937,294.1499938964844,252.72999572753903,252.04161071777344,253.7810821533203,252.7989959716797,286.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.37760734558105,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,288.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,9.477426647208632e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,9.980162576539442e-05,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,7.371327228611335e-05,289.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.980183676816524e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0004734159447252,288.6185913085937,294.1499938964844,252.72999572753903,252.04161071777344,253.7810821533203,252.7989959716797,286.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.37760734558105,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,288.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,9.47869848459959e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.981502080336212e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,7.372316031251103e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,9.981523180613294e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0004734794783871,288.60260009765625,294.1499938964844,252.7100067138672,252.023666381836,253.76210021972656,252.77877807617188,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.38299560546875,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,288.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,9.47869848459959e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.981502080336212e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,7.372316031251103e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,9.981523180613294e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0004734794783871,288.60260009765625,294.1499938964844,252.7100067138672,252.023666381836,253.76210021972656,252.77877807617188,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.38299560546875,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,288.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.479355503572152e-05,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,9.982194023905322e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,7.372826803475618e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.982214396586642e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,0.0004735123075079,288.5946044921875,294.1499938964844,252.6999969482422,252.0146942138672,253.75259399414065,252.76866149902344,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035234173002891e-09,0.0010100086219608,-0.0174831096082925,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.38572120666504,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,288.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.480033622821792e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,9.982908522943036e-05,289.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,7.373355037998408e-05,289.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,9.982928895624354e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0004735461843665,288.58660888671875,294.1499938964844,252.69000244140625,252.00572204589844,253.7430877685547,252.7585601806641,286.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043684746577128e-09,0.0010100809158757,-0.017505245283246,0.0,0.0,0.0,-0.0083046723157167,60.0,-23.388486862182617,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,288.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,9.481465531280264e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,9.984416828956456e-05,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,7.374468259513378e-05,289.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.984436474042012e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0004736177215818,288.570556640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7240600585937,252.7383575439453,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.3941707611084,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,288.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,9.481465531280264e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,9.984416828956456e-05,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,7.374468259513378e-05,289.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.984436474042012e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0004736177215818,288.570556640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7240600585937,252.7383575439453,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.3941707611084,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,288.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,9.483003668719904e-05,290.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,9.986036457121372e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,7.375665154540911e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.986056829802692e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.000473694584798,288.5545349121094,294.1499938964844,252.6499938964844,251.9698944091797,253.7050170898437,252.7181396484375,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.40009117126465,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,288.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,9.483003668719904e-05,290.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,9.986036457121372e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,7.375665154540911e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.986056829802692e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.000473694584798,288.5545349121094,294.1499938964844,252.6499938964844,251.9698944091797,253.7050170898437,252.7181396484375,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.40009117126465,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,288.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.484665497438982e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.987786324927583e-05,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,7.37695736461319e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,9.987805970013142e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0004737775889225,288.5384826660156,294.1499938964844,252.6300048828125,251.9519958496093,253.6859436035156,252.69793701171875,286.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.40629196166992,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,288.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.484665497438982e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.987786324927583e-05,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,7.37695736461319e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,9.987805970013142e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0004737775889225,288.5384826660156,294.1499938964844,252.6300048828125,251.9519958496093,253.6859436035156,252.69793701171875,286.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.40629196166992,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,288.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.48645465541631e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.989670797949655e-05,289.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,7.378349255304784e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511047363281,0.0,0.0,9.989690443035216e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,0.0004738669958896,288.5223999023437,294.1499938964844,252.6100006103516,251.9341278076172,253.66685485839844,252.6777191162109,286.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.41279602050781,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
