time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532440,288.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.48645465541631e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.989670797949655e-05,289.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,7.378349255304784e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511047363281,0.0,0.0,9.989690443035216e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,0.0004738669958896,288.5223999023437,294.1499938964844,252.6100006103516,251.9341278076172,253.66685485839844,252.6777191162109,286.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.41279602050781,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,288.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351135253906,0.0,0.0,9.487400529906154e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,9.9906676041428e-05,289.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,7.379084854619578e-05,289.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,9.990686521632595e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,0.0004739142605103,288.5143737792969,294.1499938964844,252.6000061035156,251.9252014160156,253.6573181152344,252.6676025390625,286.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.41617202758789,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,288.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,9.488384966971351e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,9.99170370050706e-05,289.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,7.37985028536059e-05,289.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,9.991723345592618e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249206542969,0.0,0.0,0.0004739634168799,288.50634765625,294.1499938964844,252.58999633789065,251.91629028320312,253.6477508544922,252.65750122070312,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.41963195800781,-0.0,-6.968554089326062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,288.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,9.49047680478543e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.993907588068396e-05,289.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,7.381477917078882e-05,289.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,9.993926505558191e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,0.0004740679287351,288.490234375,294.1499938964844,252.57000732421875,251.89846801757807,253.62863159179688,252.63726806640625,286.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.426830291748047,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,288.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,9.49047680478543e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.993907588068396e-05,289.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,7.381477917078882e-05,289.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,9.993926505558191e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,0.0004740679287351,288.490234375,294.1499938964844,252.57000732421875,251.89846801757807,253.62863159179688,252.63726806640625,286.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.426830291748047,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,288.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,9.492773097008468e-05,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.996325388783588e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,7.383263437077403e-05,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,9.996344306273386e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0004741826269309,288.47412109375,294.1499938964844,252.5500030517578,251.8806610107422,253.60948181152344,252.6170196533203,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023866870551956e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43448066711425,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,288.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,9.492773097008468e-05,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.996325388783588e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,7.383263437077403e-05,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,9.996344306273386e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0004741826269309,288.47412109375,294.1499938964844,252.5500030517578,251.8806610107422,253.60948181152344,252.6170196533203,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023866870551956e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.43448066711425,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,288.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,9.495404083281755e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,9.999096801038831e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075561523437,0.0,0.0,7.385310163954273e-05,289.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.999114990932868e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789611816406,0.0,0.0,0.0004743140889331,288.4580078125,294.1499938964844,252.5303192138672,251.8632354736328,253.5903167724609,252.59678649902344,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.44266891479492,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,288.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,9.495404083281755e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,9.999096801038831e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075561523437,0.0,0.0,7.385310163954273e-05,289.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,9.999114990932868e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789611816406,0.0,0.0,0.0004743140889331,288.4580078125,294.1499938964844,252.5303192138672,251.8632354736328,253.5903167724609,252.59678649902344,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.44266891479492,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,288.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659912109375,0.0,0.0,9.498518920736387e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,0.0001000237680273,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,7.387733057839796e-05,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0001000239572022,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0004744697071146,288.4418640136719,294.1499938964844,252.5112762451172,251.84646606445312,253.57115173339844,252.5767364501953,286.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977420396704e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.45155906677246,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,288.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659912109375,0.0,0.0,9.498518920736387e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,0.0001000237680273,289.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,7.387733057839796e-05,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0001000239572022,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0004744697071146,288.4418640136719,294.1499938964844,252.5112762451172,251.84646606445312,253.57115173339844,252.5767364501953,286.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273977420396704e-09,0.0010120500810444,-0.0181084368377923,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.45155906677246,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,288.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,9.500243322690947e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0001000419288175,289.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,7.38907401682809e-05,289.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,0.0001000421107164,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0004745558253489,288.4338073730469,294.1499938964844,252.50196838378903,251.8383026123047,253.5615692138672,252.56678771972656,286.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454462763473e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.456262588500977,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,288.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505798339844,0.0,0.0,9.502113971393555e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,0.0001000616321107,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,7.390529208350927e-05,289.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0001000618140096,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,0.0004746493068523,288.4257202148437,294.1499938964844,252.4927978515625,251.830307006836,253.551986694336,252.55691528320312,286.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318766037656131e-09,0.0010124329710379,-0.0182257462292909,0.0,0.0,0.0,-0.0084410421550273,60.0,-23.46118927001953,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,288.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,9.506213245913386e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,0.0001001047930913,289.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,7.3937168053817e-05,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0001001049749902,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,0.0004748540522996,288.4095458984375,294.1499938964844,252.474853515625,251.8147125244141,253.53282165527344,252.53738403320312,286.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.471630096435547,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,288.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,9.506213245913386e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,0.0001001047930913,289.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,7.3937168053817e-05,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0001001049749902,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,0.0004748540522996,288.4095458984375,294.1499938964844,252.474853515625,251.8147125244141,253.53282165527344,252.53738403320312,286.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.471630096435547,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,288.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,9.510849486105144e-05,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.0001001536220428,289.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.39732276997529e-05,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,0.0001001537966658,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0004750856605824,288.3933410644531,294.1499938964844,252.45741271972656,251.79962158203125,253.51368713378903,252.51821899414065,286.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.4830265045166,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,288.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196655273437,0.0,0.0,9.510849486105144e-05,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.0001001536220428,289.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.39732276997529e-05,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,0.0001001537966658,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0004750856605824,288.3933410644531,294.1499938964844,252.45741271972656,251.79962158203125,253.51368713378903,252.51821899414065,286.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.4830265045166,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,288.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,9.516001591691749e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.0001002078788587,289.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,7.401330367429182e-05,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0001002080534817,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701904296875,0.0,0.0,0.0004753430257551,288.37713623046875,294.1499938964844,252.44039916992188,251.78501892089844,253.4945678710937,252.4994354248047,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49538993835449,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,288.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,9.516001591691749e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.0001002078788587,289.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,7.401330367429182e-05,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0001002080534817,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701904296875,0.0,0.0,0.0004753430257551,288.37713623046875,294.1499938964844,252.44039916992188,251.78501892089844,253.4945678710937,252.4994354248047,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49538993835449,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,288.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,9.52164045884274e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0001002672652248,289.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129211425781,0.0,0.0,7.405716314679012e-05,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,0.0001002674325718,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,0.0004756247217301,288.3609313964844,294.1499938964844,252.42379760742188,251.7708435058593,253.47547912597656,252.48101806640625,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.508695602416992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,288.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,9.52164045884274e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0001002672652248,289.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129211425781,0.0,0.0,7.405716314679012e-05,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,0.0001002674325718,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,0.0004756247217301,288.3609313964844,294.1499938964844,252.42379760742188,251.7708435058593,253.47547912597656,252.48101806640625,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.508695602416992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,288.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.680908203125,0.0,0.0,9.524633060209452e-05,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,0.0001002987773972,289.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.0,7.408043893519789e-05,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,0.0001002989447442,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786499023437,0.0,0.0,0.0004757742281071,288.3528137207031,294.1499938964844,252.4156188964844,251.76388549804688,253.4659576416016,252.4719696044922,286.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.515701293945312,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,288.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,9.527720976620913e-05,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001003312936518,289.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69708251953125,0.0,0.0,7.410445687128231e-05,289.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,0.0001003314609988,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708984375,0.0,0.0,0.0004759284493047,288.3446655273437,294.1499938964844,252.4075469970703,251.75701904296875,253.45643615722656,252.4630126953125,286.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612990409135,0.0,0.0,0.0,-0.0085991937667131,60.0,-23.52290916442871,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,288.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,9.534149285173044e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001003989891614,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,7.415445725200698e-05,289.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0001003991565085,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,0.00047624958097,288.32843017578125,294.1499938964844,252.3916015625,251.74354553222656,253.4374389648437,252.44534301757807,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.537826538085938,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,288.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,9.534149285173044e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001003989891614,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,7.415445725200698e-05,289.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0001003991565085,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,0.00047624958097,288.32843017578125,294.1499938964844,252.3916015625,251.74354553222656,253.4374389648437,252.44534301757807,286.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.537826538085938,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,288.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,9.540849714539944e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0001004695513984,289.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,7.420657493639737e-05,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,0.0001004697187454,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004765843041241,288.3121337890625,294.1499938964844,252.3759307861328,251.7303466796875,253.41847229003903,252.42800903320312,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.553327560424805,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,288.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,9.540849714539944e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0001004695513984,289.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,7.420657493639737e-05,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,0.0001004697187454,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004765843041241,288.3121337890625,294.1499938964844,252.3759307861328,251.7303466796875,253.41847229003903,252.42800903320312,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.553327560424805,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,288.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.547707304591312e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451721191406,0.0,0.0,0.0001005417652777,289.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,7.425990770570934e-05,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001005419326247,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0004769268562085,288.2958374023437,294.1499938964844,252.3604736328125,251.7173767089844,253.39956665039065,252.41099548339844,286.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56919860839844,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,288.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.547707304591312e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451721191406,0.0,0.0,0.0001005417652777,289.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,7.425990770570934e-05,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001005419326247,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0004769268562085,288.2958374023437,294.1499938964844,252.3604736328125,251.7173767089844,253.39956665039065,252.41099548339844,286.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56919860839844,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,288.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,9.554598364047706e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001006143356789,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,7.431350968545303e-05,289.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.000100614503026,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,0.0004772710963152,288.2795104980469,294.1499938964844,252.3451995849609,251.70458984375,253.3807067871093,252.3943023681641,286.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180321987718,7.972650983845142e-09,0.0010180242825299,-0.0199383068829774,0.0,0.0,0.0,-0.0087652001529932,60.0,-23.58517074584961,-0.0,-7.066148555168186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,288.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,9.554598364047706e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001006143356789,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,7.431350968545303e-05,289.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.000100614503026,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,0.0004772710963152,288.2795104980469,294.1499938964844,252.3451995849609,251.70458984375,253.3807067871093,252.3943023681641,286.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180321987718,7.972650983845142e-09,0.0010180242825299,-0.0199383068829774,0.0,0.0,0.0,-0.0087652001529932,60.0,-23.58517074584961,-0.0,-7.066148555168186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,288.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029052734375,0.0,0.0,9.558004967402668e-05,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.00010065020615,289.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,7.434000144712627e-05,289.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097412109375,0.0,0.0,0.000100650366221,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.000477441237308,288.2713317871094,294.1499938964844,252.33761596679688,251.69825744628903,253.3712921142578,252.3860626220703,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183951817452,8.015087260559994e-09,0.001018387149088,-0.0200494453310966,0.0,0.0,0.0,-0.0087862377986311,60.0,-23.59308242797852,-0.0,-7.071187724250194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,288.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,9.561380284139886e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133728027344,0.0,0.0,0.0001006857564789,289.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,7.436625310219824e-05,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.0001006859165499,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59295654296875,0.0,0.0,0.0004776098649017,288.2631530761719,294.1499938964844,252.3300628662109,251.6919403076172,253.3618927001953,252.3778686523437,286.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187547886744,8.057141620554376e-09,0.0010187467560172,-0.0201595816761255,0.0,0.0,0.0,-0.0088070863857865,60.0,-23.600934982299805,-0.0,-7.076182839682589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,288.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,9.567746019456536e-05,290.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001007527898764,289.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015319824219,0.0,0.0,7.441576599376276e-05,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,0.0001007529426715,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0004779278533533,288.2467956542969,294.1499938964844,252.31500244140625,251.67938232421875,253.34315490722656,252.3616638183593,286.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194330243393,8.1364470716494e-09,0.0010194248752668,-0.020367270335555,0.0,0.0,0.0,-0.0088464012369513,60.0,-23.61595916748047,-0.0,-7.08560747852971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,288.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,9.567746019456536e-05,290.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001007527898764,289.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015319824219,0.0,0.0,7.441576599376276e-05,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,0.0001007529426715,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0004779278533533,288.2467956542969,294.1499938964844,252.31500244140625,251.67938232421875,253.34315490722656,252.3616638183593,286.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194330243393,8.1364470716494e-09,0.0010194248752668,-0.020367270335555,0.0,0.0,0.0,-0.0088464012369513,60.0,-23.61595916748047,-0.0,-7.08560747852971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,288.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,9.573504939908162e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,0.0001008134349831,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855407714844,0.0,0.0,7.446055678883567e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0001008135950542,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0004782155447173,288.2304077148437,294.1499938964844,252.3000030517578,251.6668701171875,253.324447631836,252.3456420898437,286.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200466495007,8.208201229820133e-09,0.0010200385004281,-0.0205551851540803,0.0,0.0,0.0,-0.0088819731026887,60.0,-23.6298885345459,-0.0,-7.094140386243454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,288.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,9.573504939908162e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,0.0001008134349831,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855407714844,0.0,0.0,7.446055678883567e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0001008135950542,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0004782155447173,288.2304077148437,294.1499938964844,252.3000030517578,251.6668701171875,253.324447631836,252.3456420898437,286.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200466495007,8.208201229820133e-09,0.0010200385004281,-0.0205551851540803,0.0,0.0,0.0,-0.0088819731026887,60.0,-23.6298885345459,-0.0,-7.094140386243454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,288.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54791259765625,0.0,0.0,9.578352910466492e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,0.0001008644903777,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,7.449826080119237e-05,289.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.554443359375,0.0,0.0,0.0001008646431728,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0004784577176906,288.2139892578125,294.1499938964844,252.2849884033203,251.65435791015625,253.3058013916016,252.329818725586,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268595586002903e-09,0.0010205549187958,-0.020713347941637,0.0,0.0,0.0,-0.0089119132608175,60.0,-23.64170265197754,-0.0,-7.101326104930197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,288.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54791259765625,0.0,0.0,9.578352910466492e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,0.0001008644903777,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,7.449826080119237e-05,289.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.554443359375,0.0,0.0,0.0001008646431728,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0004784577176906,288.2139892578125,294.1499938964844,252.2849884033203,251.65435791015625,253.3058013916016,252.329818725586,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268595586002903e-09,0.0010205549187958,-0.020713347941637,0.0,0.0,0.0,-0.0089119132608175,60.0,-23.64170265197754,-0.0,-7.101326104930197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
