time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534780,288.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.582196071278304e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,0.0001009049665299,289.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,7.452815771102905e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.000100905119325,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0004786497156601,288.19757080078125,294.1499938964844,252.2699432373047,251.64178466796875,253.28721618652344,252.31411743164065,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.651317596435547,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,288.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.582196071278304e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,0.0001009049665299,289.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,7.452815771102905e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.000100905119325,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0004786497156601,288.19757080078125,294.1499938964844,252.2699432373047,251.64178466796875,253.28721618652344,252.31411743164065,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.651317596435547,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,288.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,9.583659993950278e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,0.0001009203770081,289.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,7.453954458469525e-05,289.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.0001009205298032,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,0.0004787228244822,288.1893615722656,294.1499938964844,252.26239013671875,251.63546752929688,253.2779541015625,252.3063201904297,286.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211287299171,8.334716028457478e-09,0.0010211203480139,-0.0208865012973546,0.0,0.0,0.0,-0.0089446920901536,60.0,-23.655027389526367,-0.0,-7.109197497356945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,288.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,9.584939107298852e-05,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,0.0001009338520816,289.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,7.454949081875384e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0001009339976008,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143737792969,0.0,0.0,0.0004787867364939,288.18115234375,294.1499938964844,252.2548065185547,251.62911987304688,253.2686920166016,252.2985382080078,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.350651725663738e-09,0.0010212566703557,-0.0209282338619232,0.0,0.0,0.0,-0.0089525915682315,60.0,-23.65827369689941,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,288.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,9.586590022081508e-05,290.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175476074219,0.0,0.0,0.0001009512343443,289.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.456233288394287e-05,289.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.0001009513871395,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0004788692167494,288.1647033691406,294.1499938964844,252.23953247070312,251.6163024902344,253.250228881836,252.2830047607422,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214409558102,8.371219273328734e-09,0.001021432573907,-0.0209820959717035,0.0,0.0,0.0,-0.008962788619101,60.0,-23.662736892700195,-0.0,-7.113544597814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,288.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,9.586590022081508e-05,290.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175476074219,0.0,0.0,0.0001009512343443,289.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.456233288394287e-05,289.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.0001009513871395,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0004788692167494,288.1647033691406,294.1499938964844,252.23953247070312,251.6163024902344,253.250228881836,252.2830047607422,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214409558102,8.371219273328734e-09,0.001021432573907,-0.0209820959717035,0.0,0.0,0.0,-0.008962788619101,60.0,-23.662736892700195,-0.0,-7.113544597814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,288.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.587223030393945e-05,290.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50152587890625,0.0,0.0,0.0001009579063975,289.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,7.456725870724767e-05,289.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001009580519166,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828186035156,0.0,0.0,0.0004789008526131,288.14825439453125,294.1499938964844,252.2240753173828,251.6032867431641,253.2318115234375,252.2675018310547,286.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37910807405251e-09,0.0010215000947937,-0.0210027545690536,0.0,0.0,0.0,-0.0089666992425918,60.0,-23.66472816467285,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,288.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.587223030393945e-05,290.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50152587890625,0.0,0.0,0.0001009579063975,289.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,7.456725870724767e-05,289.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001009580519166,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828186035156,0.0,0.0,0.0004789008526131,288.14825439453125,294.1499938964844,252.2240753173828,251.6032867431641,253.2318115234375,252.2675018310547,286.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37910807405251e-09,0.0010215000947937,-0.0210027545690536,0.0,0.0,0.0,-0.0089666992425918,60.0,-23.66472816467285,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,288.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,9.586847590981051e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,0.0001009539555525,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,7.456433377228677e-05,289.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001009541010716,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,0.0004788821097463,288.1318054199219,294.1499938964844,252.2084045410156,251.5900421142578,253.21343994140625,252.251953125,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214684298262,8.374425597423851e-09,0.001021460047923,-0.0209904909133911,0.0,0.0,0.0,-0.0089643783867359,60.0,-23.66415023803711,-0.0,-7.113926869806164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,288.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,9.586847590981051e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,0.0001009539555525,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,7.456433377228677e-05,289.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001009541010716,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,0.0004788821097463,288.1318054199219,294.1499938964844,252.2084045410156,251.5900421142578,253.21343994140625,252.251953125,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214684298262,8.374425597423851e-09,0.001021460047923,-0.0209904909133911,0.0,0.0,0.0,-0.0089643783867359,60.0,-23.66415023803711,-0.0,-7.113926869806164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,288.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,9.585751104168594e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0001009424086078,289.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,7.455580634996295e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0001009425541269,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,0.0004788273363374,288.1153259277344,294.1499938964844,252.1924591064453,251.5764923095703,253.19512939453125,252.23635864257807,286.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360760972436765e-09,0.0010213431669399,-0.0209547095000743,0.0,0.0,0.0,-0.0089576039463281,60.0,-23.661827087402344,-0.0,-7.112299016398539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,288.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,9.585751104168594e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0001009424086078,289.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,7.455580634996295e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0001009425541269,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,0.0004788273363374,288.1153259277344,294.1499938964844,252.1924591064453,251.5764923095703,253.19512939453125,252.23635864257807,286.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360760972436765e-09,0.0010213431669399,-0.0209547095000743,0.0,0.0,0.0,-0.0089576039463281,60.0,-23.661827087402344,-0.0,-7.112299016398539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,288.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,9.584928920958193e-05,290.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,0.0001009337574942,289.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4650573730469,0.0,0.0,7.45494180591777e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,0.0001009338957373,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,0.0004787862999364,288.10711669921875,294.1499938964844,252.1843719482422,251.5695953369141,253.1859893798828,252.2285003662109,286.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021264004521,8.350522051614462e-09,0.0010212557390332,-0.020927894860506,0.0,0.0,0.0,-0.0089525282382965,60.0,-23.65998649597168,-0.0,-7.111079725063973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,288.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.583955397829412e-05,290.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.0001009235056699,289.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,7.454184378730133e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,0.0001009236439131,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,0.0004787376383319,288.098876953125,294.1499938964844,252.1762084960937,251.56260681152344,253.1768493652344,252.2206268310547,286.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211602784693,8.338387758044519e-09,0.0010211518965661,-0.0208961181342601,0.0,0.0,0.0,-0.008946512825787,60.0,-23.657777786254883,-0.0,-7.109634481139437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,288.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,9.581668564351276e-05,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,0.0001008994222502,289.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.452405407093465e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0001008995604934,291.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0004786234057974,288.0823974609375,294.1499938964844,252.1596069335937,251.54833984375,253.1586151123047,252.2047119140625,286.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309892329805281e-09,0.0010209082392975,-0.0208214949816465,0.0,0.0,0.0,-0.0089323865249753,60.0,-23.65254211425781,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,288.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,9.581668564351276e-05,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,0.0001008994222502,289.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.452405407093465e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.0001008995604934,291.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0004786234057974,288.0823974609375,294.1499938964844,252.1596069335937,251.54833984375,253.1586151123047,252.2047119140625,286.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309892329805281e-09,0.0010209082392975,-0.0208214949816465,0.0,0.0,0.0,-0.0089323865249753,60.0,-23.65254211425781,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,288.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,9.57906449912116e-05,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0001008719991659,289.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,7.450379780493677e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001008721374091,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,0.000478493340779,288.06591796875,294.1499938964844,252.14259338378903,251.5336456298828,253.1403961181641,252.18858337402344,286.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277443619419955e-09,0.0010206308215856,-0.0207365173846483,0.0,0.0,0.0,-0.0089163007214665,60.0,-23.646520614624023,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,288.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,9.57906449912116e-05,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0001008719991659,289.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,7.450379780493677e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001008721374091,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,0.000478493340779,288.06591796875,294.1499938964844,252.14259338378903,251.5336456298828,253.1403961181641,252.18858337402344,286.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277443619419955e-09,0.0010206308215856,-0.0207365173846483,0.0,0.0,0.0,-0.0089163007214665,60.0,-23.646520614624023,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,288.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,9.576328011462464e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0001008431936497,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,7.44825229048729e-05,289.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.000100843324617,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0004783566691912,288.0494384765625,294.1499938964844,252.1251373291016,251.5184631347656,253.1222076416016,252.1721649169922,286.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203475831076,8.243353555315025e-09,0.0010203393176198,-0.0206472408026456,0.0,0.0,0.0,-0.0088994000107049,60.0,-23.64021873474121,-0.0,-7.098321930243402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,288.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,9.576328011462464e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0001008431936497,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,7.44825229048729e-05,289.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.000100843324617,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0004783566691912,288.0494384765625,294.1499938964844,252.1251373291016,251.5184631347656,253.1222076416016,252.1721649169922,286.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203475831076,8.243353555315025e-09,0.0010203393176198,-0.0206472408026456,0.0,0.0,0.0,-0.0088994000107049,60.0,-23.64021873474121,-0.0,-7.098321930243402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,288.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.573628631187604e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890991210937,0.0,0.0,0.0001008147664833,289.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,7.446152449119836e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794250488281,0.0,0.0,0.0001008148974506,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,0.0004782218311447,288.032958984375,294.1499938964844,252.1071929931641,251.5027618408203,253.10403442382807,252.15542602539065,286.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200599208474,8.209716462204142e-09,0.0010200516553595,-0.0205591525882482,0.0,0.0,0.0,-0.008882725611329,60.0,-23.634090423583984,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,288.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,9.573628631187604e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890991210937,0.0,0.0,0.0001008147664833,289.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,7.446152449119836e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794250488281,0.0,0.0,0.0001008148974506,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,0.0004782218311447,288.032958984375,294.1499938964844,252.1071929931641,251.5027618408203,253.10403442382807,252.15542602539065,286.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200599208474,8.209716462204142e-09,0.0010200516553595,-0.0205591525882482,0.0,0.0,0.0,-0.008882725611329,60.0,-23.634090423583984,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,288.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,9.572340786689892e-05,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,0.0001008012040983,289.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,7.445150549756363e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,0.0001008013350656,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0004781575116794,288.02471923828125,294.1499938964844,252.09803771972656,251.49468994140625,253.094955444336,252.1469116210937,286.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193669742695421e-09,0.0010199145181104,-0.0205171294510364,0.0,0.0,0.0,-0.0088747702538967,60.0,-23.63122940063477,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,288.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,9.571132977725938e-05,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,0.0001007884857244,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,7.444211223628372e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,0.0001007886166917,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0004780971794389,288.0164794921875,294.1499938964844,252.08872985839844,251.4864654541016,253.0858612060547,252.13829040527344,286.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197940282523,8.17862222390886e-09,0.0010197857627645,-0.0204777214676141,0.0,0.0,0.0,-0.008867310360074,60.0,-23.62858772277832,-0.0,-7.09062177861597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,288.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.569013491272926e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,0.0001007661703624,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.44256321922876e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0001007663013297,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,0.0004779913288075,288.0,294.1499938964844,252.0696716308593,251.4695739746093,253.06768798828125,252.1207427978516,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152212238599077e-09,0.0010195599170401,-0.0204085577279329,0.0,0.0,0.0,-0.00885421782732,60.0,-23.62416076660156,-0.0,-7.087481890266646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,288.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.569013491272926e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,0.0001007661703624,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.44256321922876e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0001007663013297,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,0.0004779913288075,288.0,294.1499938964844,252.0696716308593,251.4695739746093,253.06768798828125,252.1207427978516,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152212238599077e-09,0.0010195599170401,-0.0204085577279329,0.0,0.0,0.0,-0.00885421782732,60.0,-23.62416076660156,-0.0,-7.087481890266646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,288.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,9.567392407916486e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001007491009659,289.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,7.441302295774221e-05,289.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,0.0001007492319331,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,0.0004779103619512,287.9835205078125,294.1499938964844,252.0500030517578,251.4519958496093,253.0494842529297,252.10272216796875,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193953057751,8.132015061335096e-09,0.0010193872731179,-0.0203556641936302,0.0,0.0,0.0,-0.0088442051783204,60.0,-23.621109008789062,-0.0,-7.085080255819777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,288.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,9.567392407916486e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001007491009659,289.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,7.441302295774221e-05,289.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,0.0001007492319331,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,0.0004779103619512,287.9835205078125,294.1499938964844,252.0500030517578,251.4519958496093,253.0494842529297,252.10272216796875,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193953057751,8.132015061335096e-09,0.0010193872731179,-0.0203556641936302,0.0,0.0,0.0,-0.0088442051783204,60.0,-23.621109008789062,-0.0,-7.085080255819777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,288.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.565669461153448e-05,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0001007309547276,289.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,7.439962064381689e-05,289.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,0.0001007310856948,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0004778242728207,287.9670104980469,294.1499938964844,252.0287628173828,251.43280029296875,253.03125,252.0840301513672,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110543348038846e-09,0.0010192036861553,-0.02029943279922,0.0,0.0,0.0,-0.0088335610926151,60.0,-23.61942481994629,-0.0,-7.082527986312925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,288.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.565669461153448e-05,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0001007309547276,289.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,7.439962064381689e-05,289.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,0.0001007310856948,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0004778242728207,287.9670104980469,294.1499938964844,252.0287628173828,251.43280029296875,253.03125,252.0840301513672,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110543348038846e-09,0.0010192036861553,-0.02029943279922,0.0,0.0,0.0,-0.0088335610926151,60.0,-23.61942481994629,-0.0,-7.082527986312925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,288.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,9.563330968376248e-05,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,0.000100706332887,289.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,7.438143074978143e-05,289.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,0.0001007064565783,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,0.0004777075082529,287.9505310058594,294.1499938964844,252.00515747070312,251.41114807128903,253.012924194336,252.0642852783203,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-23.61816596984864,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,288.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,9.563330968376248e-05,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,0.000100706332887,289.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,7.438143074978143e-05,289.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,0.0001007064565783,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,0.0004777075082529,287.9505310058594,294.1499938964844,252.00515747070312,251.41114807128903,253.012924194336,252.0642852783203,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-23.61816596984864,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,288.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,9.561928163748236e-05,290.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,0.000100691569969,289.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,7.437052408931777e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001006916936603,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846069335937,0.0,0.0,0.000477637455333,287.9422912597656,294.1499938964844,251.9925079345703,251.3994598388672,253.00372314453125,252.0538482666016,285.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063936185465082e-09,0.0010188051965087,-0.0201773736625909,0.0,0.0,0.0,-0.0088104559108614,60.0,-23.61758613586425,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,288.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.560382750350982e-05,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,0.0001006752936518,289.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,7.435850420733914e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,0.0001006754173431,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,0.0004775602428708,287.9340209960937,294.1499938964844,251.9793243408203,251.38720703125,252.99449157714844,252.0430145263672,285.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044679589147563e-09,0.0010186404688283,-0.0201269425451755,0.0,0.0,0.0,-0.0088009089231491,60.0,-23.61702919006348,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,288.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623596191406,0.0,0.0,9.556909208185972e-05,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001006387174129,289.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,7.433148857671767e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001006388338282,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,0.0004773867258336,287.91754150390625,294.1499938964844,251.951400756836,251.36111450195312,252.9759063720703,252.020263671875,285.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61599922180176,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,288.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623596191406,0.0,0.0,9.556909208185972e-05,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001006387174129,289.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,7.433148857671767e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001006388338282,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,0.0004773867258336,287.91754150390625,294.1499938964844,251.951400756836,251.36111450195312,252.9759063720703,252.020263671875,285.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61599922180176,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,288.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.552930714562537e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.000100596822449,289.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,7.430054392898455e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,0.0001005969461402,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,0.0004771880048792,287.9010314941406,294.1499938964844,251.9215240478516,251.3330078125,252.9571228027344,251.9956970214844,285.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837760835886,0.0,0.0,0.0,-0.0087548792362213,60.0,-23.615129470825195,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,288.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.552930714562537e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,0.000100596822449,289.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,7.430054392898455e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,0.0001005969461402,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,0.0004771880048792,287.9010314941406,294.1499938964844,251.9215240478516,251.3330078125,252.9571228027344,251.9956970214844,285.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837760835886,0.0,0.0,0.0,-0.0087548792362213,60.0,-23.615129470825195,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,288.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,9.548549860483035e-05,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0001005506928777,289.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,7.426647061947733e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,0.000100550809293,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,0.000476969173178,287.8845520019531,294.1499938964844,251.88983154296875,251.30303955078125,252.9381561279297,251.9697265625,285.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897245524191021e-09,0.0010173798073083,-0.0197408236563205,0.0,0.0,0.0,-0.0087278196588158,60.0,-23.61440658569336,-0.0,-7.057199269411285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
