time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537120,288.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,9.548549860483035e-05,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0001005506928777,289.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,7.426647061947733e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,0.000100550809293,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,0.000476969173178,287.8845520019531,294.1499938964844,251.88983154296875,251.30303955078125,252.9381561279297,251.9697265625,285.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897245524191021e-09,0.0010173798073083,-0.0197408236563205,0.0,0.0,0.0,-0.0087278196588158,60.0,-23.61440658569336,-0.0,-7.057199269411285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,288.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145080566406,0.0,0.0,9.5437811978627e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0001005004742182,289.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,7.422938506351784e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0001005005979095,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004767309874296,287.8680725097656,294.1499938964844,251.85646057128903,251.27134704589844,252.9189453125,251.9419708251953,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.61388397216797,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,288.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145080566406,0.0,0.0,9.5437811978627e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0001005004742182,289.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,7.422938506351784e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0001005005979095,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0004767309874296,287.8680725097656,294.1499938964844,251.85646057128903,251.27134704589844,252.9189453125,251.9419708251953,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.61388397216797,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,288.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,9.541245526634155e-05,290.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2199401855469,0.0,0.0,0.0001004737787297,289.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,7.420965994242579e-05,289.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0001004738951451,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,0.0004766043275594,287.8598022460937,294.1499938964844,251.8392028808593,251.25489807128903,252.9092254638672,251.9274139404297,285.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806239210594867e-09,0.0010166016872972,-0.0195024795830249,0.0,0.0,0.0,-0.0086827045306563,60.0,-23.61370277404785,-0.0,-7.046406125255089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,288.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.538654558127746e-05,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,0.0001004464866127,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,7.41895055398345e-05,289.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0001004466030281,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197021484375,0.0,0.0,0.0004764749028254,287.8515625,294.1499938964844,251.82156372070312,251.2380828857422,252.8994598388672,251.9125366210937,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773953036860348e-09,0.0010163256665691,-0.0194179248064756,0.0,0.0,0.0,-0.0086666988208889,60.0,-23.61355400085449,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,288.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.5332034106832e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0001003890938591,289.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,7.414710853481665e-05,289.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,0.0001003892029984,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,0.0004762026364915,287.8350830078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87966918945312,251.88156127929688,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157525539398,7.706040250354818e-09,0.0010157448705285,-0.0192400589585304,0.0,0.0,0.0,-0.0086330315098166,60.0,-23.61341094970703,-0.0,-7.034532245597802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,288.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.5332034106832e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0001003890938591,289.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,7.414710853481665e-05,289.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,0.0001003892029984,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,0.0004762026364915,287.8350830078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87966918945312,251.88156127929688,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157525539398,7.706040250354818e-09,0.0010157448705285,-0.0192400589585304,0.0,0.0,0.0,-0.0086330315098166,60.0,-23.61341094970703,-0.0,-7.034532245597802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,288.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.527511429041624e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001003291472443,289.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,7.410284160869196e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0001003292636596,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,0.0004759182920679,287.818603515625,294.1499938964844,251.74774169921875,251.1674041748047,252.859619140625,251.849349975586,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.61342430114746,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,288.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.527511429041624e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001003291472443,289.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,7.410284160869196e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0001003292636596,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,0.0004759182920679,287.818603515625,294.1499938964844,251.74774169921875,251.1674041748047,252.859619140625,251.849349975586,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.61342430114746,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,288.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.521571337245403e-05,290.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,0.0001002666031126,289.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,7.40566392778419e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.000100266712252,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,0.0004756216076202,287.8021240234375,294.1499938964844,251.70909118652344,251.1302947998047,252.83924865722656,251.8157958984375,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561114401255509e-09,0.0010145056294277,-0.0188604891300201,0.0,0.0,0.0,-0.0085611855611205,60.0,-23.61363220214844,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,288.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.521571337245403e-05,290.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,0.0001002666031126,289.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,7.40566392778419e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.000100266712252,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,0.0004756216076202,287.8021240234375,294.1499938964844,251.70909118652344,251.1302947998047,252.83924865722656,251.8157958984375,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561114401255509e-09,0.0010145056294277,-0.0188604891300201,0.0,0.0,0.0,-0.0085611855611205,60.0,-23.61363220214844,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,288.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,9.515430429019034e-05,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001002019416773,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,7.40088798920624e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002020508167,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.000475314882351,287.7856750488281,294.1499938964844,251.6694793701172,251.09217834472656,252.8184967041016,251.78091430664065,285.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460582400412e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-23.614032745361328,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,288.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,9.515430429019034e-05,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001002019416773,289.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,7.40088798920624e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002020508167,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.000475314882351,287.7856750488281,294.1499938964844,251.6694793701172,251.09217834472656,252.8184967041016,251.78091430664065,285.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460582400412e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-23.614032745361328,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,288.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.512317046755923e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0001001691489364,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,7.39846655051224e-05,289.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001001692580757,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,0.0004751593223772,287.7774353027344,294.1499938964844,251.6493530273437,251.0727996826172,252.8080139160156,251.7631225585937,285.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445810634720828e-09,0.0010135197080671,-0.018558494746685,0.0,0.0,0.0,-0.0085040247067809,60.0,-23.61428451538086,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,288.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.509156370768324e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,0.0001001358687062,289.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,7.396008004434407e-05,289.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0001001359778456,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.0004750014632008,287.7691955566406,294.1499938964844,251.6290283203125,251.05322265625,252.7974395751953,251.7450408935547,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406432356305004e-09,0.0010131829185411,-0.0184553582221269,0.0,0.0,0.0,-0.0084845032542943,60.0,-23.614591598510746,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,288.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.502773900749162e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,0.0001000686606857,289.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,7.39104361855425e-05,289.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0001000687625491,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0004746826307382,287.75274658203125,294.1499938964844,251.587890625,251.0135498046875,252.7760467529297,251.708251953125,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.61533546447754,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,288.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.502773900749162e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,0.0001000686606857,289.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,7.39104361855425e-05,289.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0001000687625491,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0004746826307382,287.75274658203125,294.1499938964844,251.587890625,251.0135498046875,252.7760467529297,251.708251953125,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.61533546447754,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,288.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.496328129898755e-05,290.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,0.0001000007832772,289.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.386030483758077e-05,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001000008924165,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.0004743606550619,287.7362976074219,294.1499938964844,251.5461883544922,250.97332763671875,252.75428771972656,251.67059326171875,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246600208787868e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.61629867553711,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,288.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.496328129898755e-05,290.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,0.0001000007832772,289.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.386030483758077e-05,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001000008924165,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.0004743606550619,287.7362976074219,294.1499938964844,251.5461883544922,250.97332763671875,252.75428771972656,251.67059326171875,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246600208787868e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.61629867553711,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,288.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.48987144511193e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,9.993279672926292e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,7.381008617812768e-05,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.993289859266952e-05,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,0.0004740381555166,287.7198486328125,294.1499938964844,251.50408935546875,250.93267822265625,252.732177734375,251.6322326660156,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166158777494047e-09,0.0010111284209415,-0.017826035618782,0.0,0.0,0.0,-0.0083653898909688,60.0,-23.617469787597656,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,288.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.48987144511193e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,9.993279672926292e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,7.381008617812768e-05,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.993289859266952e-05,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,0.0004740381555166,287.7198486328125,294.1499938964844,251.50408935546875,250.93267822265625,252.732177734375,251.6322326660156,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166158777494047e-09,0.0010111284209415,-0.017826035618782,0.0,0.0,0.0,-0.0083653898909688,60.0,-23.617469787597656,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,288.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.483444591751322e-05,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.98651230474934e-05,289.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.376010034931824e-05,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.98652249109e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004737171402666,287.7033996582031,294.1499938964844,251.4617156982422,250.8917694091797,252.70974731445312,251.5933380126953,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086089937047291e-09,0.0010104436660185,-0.0176163148134946,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.61886215209961,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,288.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.483444591751322e-05,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.98651230474934e-05,289.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.376010034931824e-05,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.98652249109e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004737171402666,287.7033996582031,294.1499938964844,251.4617156982422,250.8917694091797,252.70974731445312,251.5933380126953,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086089937047291e-09,0.0010104436660185,-0.0176163148134946,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.61886215209961,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,288.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.480261360295116e-05,290.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,9.983159543480724e-05,289.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,7.373534026555717e-05,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,9.983169729821384e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,0.000473558116937,287.6951904296875,294.1499938964844,251.4404754638672,250.8712615966797,252.69839477539065,251.57369995117188,285.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101116495206,7.046424332912693e-09,0.001010104548186,-0.0175124201923608,0.0,0.0,0.0,-0.0083060320466756,60.0,-23.61966133117676,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,288.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.477104322286324e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,9.979835158446804e-05,289.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,7.371079118456692e-05,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.979845344787464e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,0.0004734004323836,287.6869506835937,294.1499938964844,251.41921997070312,250.8507232666016,252.6869506835937,251.553955078125,285.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.62052726745605,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,288.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.47090084082447e-05,290.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.973303531296553e-05,289.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.366253703366965e-05,289.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.97331299004145e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0004730905639007,287.6705322265625,294.1499938964844,251.3767242431641,250.8097076416016,252.6638336181641,251.5142364501953,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929804285960017e-09,0.0010091073345392,-0.0172069575637578,0.0,0.0,0.0,-0.0082482183352112,60.0,-23.622482299804688,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,288.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.47090084082447e-05,290.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.973303531296553e-05,289.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.366253703366965e-05,289.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.97331299004145e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0004730905639007,287.6705322265625,294.1499938964844,251.3767242431641,250.8097076416016,252.6638336181641,251.5142364501953,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929804285960017e-09,0.0010091073345392,-0.0172069575637578,0.0,0.0,0.0,-0.0082482183352112,60.0,-23.622482299804688,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,288.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.464866161579266e-05,290.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.966948709916323e-05,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,7.361560710705817e-05,289.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.966958896256985e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.0004727891355287,287.65411376953125,294.1499938964844,251.3343811035156,250.76885986328125,252.6403961181641,251.4742889404297,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854617762286352e-09,0.0010084643727168,-0.0170100182294845,0.0,0.0,0.0,-0.00821094494313,60.0,-23.624731063842773,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,288.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.464866161579266e-05,290.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.966948709916323e-05,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,7.361560710705817e-05,289.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.966958896256985e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.0004727891355287,287.65411376953125,294.1499938964844,251.3343811035156,250.76885986328125,252.6403961181641,251.4742889404297,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854617762286352e-09,0.0010084643727168,-0.0170100182294845,0.0,0.0,0.0,-0.00821094494313,60.0,-23.624731063842773,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,288.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.459073771722616e-05,290.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.960849274648352e-05,289.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,7.357055437751114e-05,289.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.960858733393252e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0004724997852463,287.6376953125,294.1499938964844,251.2923278808593,250.72830200195312,252.6166229248047,251.4342193603516,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782447936615199e-09,0.0010078472550958,-0.0168209802359342,0.0,0.0,0.0,-0.0081751672551035,60.0,-23.627338409423828,-0.0,-6.925556306214278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,288.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.459073771722616e-05,290.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.960849274648352e-05,289.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,7.357055437751114e-05,289.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,9.960858733393252e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0004724997852463,287.6376953125,294.1499938964844,251.2923278808593,250.72830200195312,252.6166229248047,251.4342193603516,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782447936615199e-09,0.0010078472550958,-0.0168209802359342,0.0,0.0,0.0,-0.0081751672551035,60.0,-23.627338409423828,-0.0,-6.925556306214278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,288.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,9.453530219616368e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.955011773854494e-05,289.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,7.352743705268949e-05,289.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.955021232599393e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004722228914033,287.62127685546875,294.1499938964844,251.25070190429688,250.68820190429688,252.59255981445312,251.3941192626953,285.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.713380518164058e-09,0.0010072566801682,-0.0166400671005249,0.0,0.0,0.0,-0.0081409271806478,60.0,-23.630260467529297,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,288.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,9.453530219616368e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.955011773854494e-05,289.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,7.352743705268949e-05,289.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.955021232599393e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004722228914033,287.62127685546875,294.1499938964844,251.25070190429688,250.68820190429688,252.59255981445312,251.3941192626953,285.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.713380518164058e-09,0.0010072566801682,-0.0166400671005249,0.0,0.0,0.0,-0.0081409271806478,60.0,-23.630260467529297,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,288.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.450874495087191e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.952214895747602e-05,289.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,7.350678060902283e-05,289.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,9.9522243544925e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004720902070403,287.6130676269531,294.1499938964844,251.2301025390625,250.6683654785156,252.5804138183593,251.3741149902344,285.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680288766602871e-09,0.0010069736745208,-0.0165533851832151,0.0,0.0,0.0,-0.0081245228648185,60.0,-23.63187026977539,-0.0,-6.913554528864553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,288.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.448304626857862e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.949508967110889e-05,289.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.348679355345666e-05,289.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.949518425855786e-05,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0004719618591479,287.6048583984375,294.1499938964844,251.20965576171875,250.64871215820312,252.56817626953125,251.35415649414065,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.64827348728636e-09,0.0010066999820992,-0.0164695251733064,0.0,0.0,0.0,-0.0081086512655019,60.0,-23.63357162475586,-0.0,-6.909795047249645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,288.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.443434100830927e-05,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.944380144588648e-05,289.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.344890764215961e-05,289.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.944389603333548e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,0.0004717185802292,287.5884704589844,294.1499938964844,251.1693115234375,250.6099395751953,252.5435333251953,251.3144073486328,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061876382678,6.587591361295608e-09,0.0010061810025945,-0.0163105726242065,0.0,0.0,0.0,-0.0080785686150193,60.0,-23.637222290039062,-0.0,-6.902673277409124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,288.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.443434100830927e-05,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.944380144588648e-05,289.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.344890764215961e-05,289.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.944389603333548e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,0.0004717185802292,287.5884704589844,294.1499938964844,251.1693115234375,250.6099395751953,252.5435333251953,251.3144073486328,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061876382678,6.587591361295608e-09,0.0010061810025945,-0.0163105726242065,0.0,0.0,0.0,-0.0080785686150193,60.0,-23.637222290039062,-0.0,-6.902673277409124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,288.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.438909182790668e-05,290.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.939615847542882e-05,289.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.341372111113742e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.93962457869202e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004714925598818,287.5720520019531,294.1499938964844,251.1298065185547,250.5720672607422,252.5186309814453,251.2749786376953,285.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531219121086451e-09,0.0010056989267468,-0.0161629077047109,0.0,0.0,0.0,-0.0080506224185228,60.0,-23.64120864868164,-0.0,-6.896060256167402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,288.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.438909182790668e-05,290.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.939615847542882e-05,289.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.341372111113742e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.93962457869202e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004714925598818,287.5720520019531,294.1499938964844,251.1298065185547,250.5720672607422,252.5186309814453,251.2749786376953,285.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531219121086451e-09,0.0010056989267468,-0.0161629077047109,0.0,0.0,0.0,-0.0080506224185228,60.0,-23.64120864868164,-0.0,-6.896060256167402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
