time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539460,288.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.434800449525936e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.935288107953966e-05,289.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,7.338175782933831e-05,289.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.935297566698864e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0004712872905656,287.5556640625,294.1499938964844,251.09130859375,250.5352020263672,252.4934997558593,251.2360076904297,285.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052676079794,6.480020520172047e-09,0.0010052610887214,-0.0160287953913211,0.0,0.0,0.0,-0.0080252401530742,60.0,-23.645511627197266,-0.0,-6.890056880592965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,288.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.434800449525936e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.935288107953966e-05,289.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,7.338175782933831e-05,289.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.935297566698864e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0004712872905656,287.5556640625,294.1499938964844,251.09130859375,250.5352020263672,252.4934997558593,251.2360076904297,285.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052676079794,6.480020520172047e-09,0.0010052610887214,-0.0160287953913211,0.0,0.0,0.0,-0.0080252401530742,60.0,-23.645511627197266,-0.0,-6.890056880592965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,288.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.431085345568135e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.93137655314058e-05,289.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.335286500165239e-05,289.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.931385284289718e-05,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0004711017245426,287.53924560546875,294.1499938964844,251.053939819336,250.49952697753903,252.46815490722656,251.1975860595703,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433734878186215e-09,0.0010048653930425,-0.0159075520932674,0.0,0.0,0.0,-0.0080022951588034,60.0,-23.650081634521484,-0.0,-6.884631886805438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,288.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.431085345568135e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.93137655314058e-05,289.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,7.335286500165239e-05,289.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.931385284289718e-05,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0004711017245426,287.53924560546875,294.1499938964844,251.053939819336,250.49952697753903,252.46815490722656,251.1975860595703,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433734878186215e-09,0.0010048653930425,-0.0159075520932674,0.0,0.0,0.0,-0.0080022951588034,60.0,-23.650081634521484,-0.0,-6.884631886805438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,288.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.42938422667794e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,9.929585212375967e-05,289.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,7.333963003475219e-05,289.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.929593943525106e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,0.0004710167704615,287.53106689453125,294.1499938964844,251.0357208251953,250.482162475586,252.4553985595703,251.1786193847656,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412539388378491e-09,0.0010046841343864,-0.0158520303666591,0.0,0.0,0.0,-0.007991787046194,60.0,-23.652448654174805,-0.0,-6.88214782940122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,288.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,9.42779370234348e-05,290.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.927910286933184e-05,289.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,7.332726090680808e-05,289.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,9.927919745678082e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,0.0004709373170044,287.5228576660156,294.1499938964844,251.0178375244141,250.4651641845703,252.442611694336,251.15985107421875,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045210365206,6.39272679237024e-09,0.0010045146336778,-0.0158001314848661,0.0,0.0,0.0,-0.0079819653183221,60.0,-23.65485954284668,-0.0,-6.879827196826227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,288.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.424940799362956e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.924906771630047e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.330507651204243e-05,289.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.924915502779186e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004707948537543,287.5064697265625,294.1499938964844,250.983139038086,250.4322509765625,252.4169158935547,251.12290954589844,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042170761153,6.35718500063831e-09,0.0010042107896879,-0.0157070290297269,0.0,0.0,0.0,-0.007964345626533,60.0,-23.65976524353028,-0.0,-6.87566412693741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,288.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.424940799362956e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.924906771630047e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.330507651204243e-05,289.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.924915502779186e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004707948537543,287.5064697265625,294.1499938964844,250.983139038086,250.4322509765625,252.4169158935547,251.12290954589844,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042170761153,6.35718500063831e-09,0.0010042107896879,-0.0157070290297269,0.0,0.0,0.0,-0.007964345626533,60.0,-23.65976524353028,-0.0,-6.87566412693741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,288.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.050000000745058,9.42248952924274e-05,290.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.0,0.050000000745058,9.922325261868536e-05,289.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.050000000745058,7.328600622713566e-05,289.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.0,0.050000000745058,9.922333993017672e-05,290.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.050000000745058,0.0004706723848357,287.4900817871094,291.1499938964844,250.9499969482422,250.40093994140625,252.39111328125,251.08677673339844,285.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326640544784823e-09,0.0010039495537057,-0.0156270172446966,0.0,0.0,0.0,-0.0079492032527923,60.0,-23.66471672058105,-0.0,-6.872087965348328e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,288.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.050000000745058,9.42248952924274e-05,290.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.0,0.050000000745058,9.922325261868536e-05,289.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.050000000745058,7.328600622713566e-05,289.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.0,0.050000000745058,9.922333993017672e-05,290.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.050000000745058,0.0004706723848357,287.4900817871094,291.1499938964844,250.9499969482422,250.40093994140625,252.39111328125,251.08677673339844,285.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326640544784823e-09,0.0010039495537057,-0.0156270172446966,0.0,0.0,0.0,-0.0079492032527923,60.0,-23.66471672058105,-0.0,-6.872087965348328e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,288.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.635201096534729,0.050000000745058,0.0408355258405208,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.635201096534729,0.050000000745058,0.0430017672479152,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.635201096534729,0.050000000745058,0.0317609645426273,289.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.635201096534729,0.050000000745058,0.0430017746984958,290.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.635201096534729,0.050000000745058,0.203981876373291,285.9339294433594,291.1499938964844,250.9339599609375,250.38584899902344,276.0060729980469,282.29986572265625,285.19158935546875,1.0,0.1097196415066719,0.0,0.0,1.0,1.0,-0.4364274144172668,2.3054190023685805e-07,0.4364271759986877,-0.1279811710119247,0.0,0.0,0.0,10.148804664611816,60.0,-893.7333374023438,-0.0,12.277729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,288.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6318414807319641,0.050000000745058,0.0452340804040432,290.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6318414807319641,0.050000000745058,0.0476336665451526,289.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6318414807319641,0.050000000745058,0.035182062536478,289.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6318414807319641,0.050000000745058,0.0476336665451526,290.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6318414807319641,0.050000000745058,0.2259535938501358,284.7821044921875,291.1499938964844,250.9181671142578,250.3710327148437,279.35308837890625,290.433837890625,284.3215026855469,1.0,0.121088795363903,0.2092961966991424,0.2092961966991424,1.0,1.0,-0.4819757044315338,0.0254188794642686,0.4565568268299103,-0.1128233075141906,0.0,0.0,0.0,12.510735511779783,60.0,-1499.1846923828125,-0.0,16.679306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30584716796875,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360952922464904e-21,7.539122012232196e-21,-2.603026316088923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,288.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0456788390874862,290.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0481020174920558,289.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0355279855430126,289.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0481020174920558,290.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.2281752526760101,283.4584045410156,291.1499938964844,250.8872833251953,250.3422241210937,279.3847351074219,290.8428039550781,283.32135009765625,1.0,0.1405946314334869,0.2369305044412613,0.2369305044412613,1.0,1.0,-0.4867172539234161,0.0327094756066799,0.4540077745914459,-0.1069582626223564,0.0,0.0,1.0,20.022998809814453,60.0,-201.9147491455078,-6304.30615234375,23.18732261657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8946228027344,305.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,3463.381103515625,18000.0,0.0,0.0,0.005167210008949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083279430866241,0.3083293437957763,-1.4094139260123484e-06,0.0,5.2440614126680885e-06,0.0,0.0,5.1483001708984375,0.0,0.0,0.0,0.2119274586439132,4.0,0.0,1.0
540240,288.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0456788390874862,290.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0481020174920558,289.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0355279855430126,289.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.0481020174920558,290.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.5713037252426147,0.050000000745058,0.2281752526760101,283.4584045410156,291.1499938964844,250.8872833251953,250.3422241210937,279.3847351074219,290.8428039550781,283.32135009765625,1.0,0.1405946314334869,0.2369305044412613,0.2369305044412613,1.0,1.0,-0.4867172539234161,0.0327094756066799,0.4540077745914459,-0.1069582626223564,0.0,0.0,1.0,20.022998809814453,60.0,-201.9147491455078,-6304.30615234375,23.18732261657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8946228027344,305.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,3463.381103515625,18000.0,0.0,0.0,0.005167210008949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083279430866241,0.3083293437957763,-1.4094139260123484e-06,0.0,5.2440614126680885e-06,0.0,0.0,5.1483001708984375,0.0,0.0,0.0,0.2119274586439132,4.0,0.0,1.0
540300,288.1035461425781,297.1499938964844,293.1499938964844,0.0013046313542872,-124.87997436523438,285.3275146484375,0.5494924187660217,0.050000000745058,0.045816134661436,290.0064697265625,297.1499938964844,293.1499938964844,0.0006270753219723,-63.2081298828125,284.3697204589844,0.5494924187660217,0.050000000745058,0.0482465960085392,289.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894592285156,0.5494924187660217,0.050000000745058,0.035634770989418,289.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894592285156,0.5494924187660217,0.050000000745058,0.0482465960085392,290.831787109375,297.1499938964844,293.1499938964844,0.0004694661765825,-183.81643676757807,284.0572814941406,0.5494924187660217,0.050000000745058,0.2288610786199569,283.8609924316406,291.1499938964844,250.8721923828125,250.3282165527344,279.3662109375,290.833740234375,284.5536804199219,1.0,0.149000734090805,0.2463415265083313,0.2463415265083313,1.0,1.0,-0.4881802201271057,0.0353695973753929,0.4528106153011322,-0.1048109754920005,0.0,0.0,1.0,23.690000534057617,60.0,2299.801025390625,-7401.37646484375,26.34063148498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33465576171875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,6315.8515625,19080.0,0.0,0.0,0.0249235518276691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990646362304688,0.7990699410438538,-5.305638296704274e-06,0.0,2.5294237275375053e-05,0.0,0.0,57.02119827270508,0.0,0.0,0.0,0.4756919741630554,4.0,0.0,1.0
540360,288.1171875,297.1499938964844,293.1499938964844,0.0023199003189802,-212.4149627685547,288.4977111816406,0.5326697826385498,0.050000000745058,0.0459473580121994,290.0088195800781,297.1499938964844,293.1499938964844,0.0013104943791404,-126.37684631347656,286.9901428222656,0.5326697826385498,0.050000000745058,0.0483847819268703,289.89825439453125,297.1499938964844,293.1499938964844,0.0007095332257449,-50.53734588623047,286.2268371582031,0.5326697826385498,0.050000000745058,0.0357368327677249,289.65191650390625,297.1499938964844,293.1499938964844,0.001290961052291,-124.4931640625,286.4004821777344,0.5326697826385498,0.050000000745058,0.0483847819268703,290.8360290527344,297.1499938964844,293.1499938964844,0.0009003293816931,-411.8500061035156,286.3926696777344,0.5326697826385498,0.050000000745058,0.2295165657997131,285.3001403808594,291.1499938964844,250.8573303222656,250.31446838378903,279.3543395996094,290.83404541015625,285.9643859863281,1.0,0.1565696746110916,0.2556349039077759,0.2556349039077759,0.9997078776359558,1.0,-0.489578515291214,0.0381480269134044,0.451430469751358,-0.1025426760315895,0.0,0.0,1.0,27.19765853881836,60.0,2845.182373046875,-7424.72412109375,29.374155044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0856628417969,307.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,11537.9560546875,19080.0,0.0,0.0,0.0443315431475639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921335220336914,1.092143416404724,-9.852301445789635e-06,0.0,4.499088026932441e-05,0.0,0.0,144.8602752685547,0.0,0.0,0.0,0.6098397970199585,4.0,0.0,1.0
540420,288.1736145019531,297.1499938964844,293.1499938964844,0.0042043416760861,-359.6897277832031,293.2236633300781,0.5097619891166687,0.050000000745058,0.0461866520345211,290.0379333496094,297.1499938964844,293.1499938964844,0.0025146908592432,-229.0276794433593,290.81060791015625,0.5097619891166687,0.050000000745058,0.0486367680132389,289.9391784667969,297.1499938964844,293.1499938964844,0.0021224275697022,-142.8099365234375,290.1858215332031,0.5097619891166687,0.050000000745058,0.0359229519963264,289.693115234375,297.1499938964844,293.1499938964844,0.0023395072203129,-213.1066131591797,290.5007019042969,0.5097619891166687,0.050000000745058,0.0486367680132389,290.8677673339844,297.1499938964844,293.1499938964844,0.0017757158493623,-767.3985595703125,289.7371520996094,0.5097619891166687,0.050000000745058,0.2307118922472,287.2515869140625,291.1499938964844,250.82830810546875,250.28775024414065,279.34576416015625,290.8616638183594,287.5970764160156,1.0,0.1694142073392868,0.2746753394603729,0.2746753394603729,0.9991235733032228,1.0,-0.4921283721923828,0.0443497560918331,0.4477786123752594,-0.0973363518714904,0.0,0.0,1.0,33.59379959106445,60.0,2365.4873046875,-7141.4111328125,34.949153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2422790527344,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,16779.802734375,19080.0,0.0,0.0,0.0829945430159568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317517876625061,1.3175321817398071,-1.4335697414935566e-05,0.0,8.422890823567286e-05,0.0,0.0,254.2875061035156,0.0,0.0,0.0,0.7230969071388245,4.0,0.0,1.0
540480,288.1736145019531,297.1499938964844,293.1499938964844,0.0042043416760861,-359.6897277832031,293.2236633300781,0.5097619891166687,0.050000000745058,0.0461866520345211,290.0379333496094,297.1499938964844,293.1499938964844,0.0025146908592432,-229.0276794433593,290.81060791015625,0.5097619891166687,0.050000000745058,0.0486367680132389,289.9391784667969,297.1499938964844,293.1499938964844,0.0021224275697022,-142.8099365234375,290.1858215332031,0.5097619891166687,0.050000000745058,0.0359229519963264,289.693115234375,297.1499938964844,293.1499938964844,0.0023395072203129,-213.1066131591797,290.5007019042969,0.5097619891166687,0.050000000745058,0.0486367680132389,290.8677673339844,297.1499938964844,293.1499938964844,0.0017757158493623,-767.3985595703125,289.7371520996094,0.5097619891166687,0.050000000745058,0.2307118922472,287.2515869140625,291.1499938964844,250.82830810546875,250.28775024414065,279.34576416015625,290.8616638183594,287.5970764160156,1.0,0.1694142073392868,0.2746753394603729,0.2746753394603729,0.9991235733032228,1.0,-0.4921283721923828,0.0443497560918331,0.4477786123752594,-0.0973363518714904,0.0,0.0,1.0,33.59379959106445,60.0,2365.4873046875,-7141.4111328125,34.949153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2422790527344,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,16779.802734375,19080.0,0.0,0.0,0.0829945430159568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317517876625061,1.3175321817398071,-1.4335697414935566e-05,0.0,8.422890823567286e-05,0.0,0.0,254.2875061035156,0.0,0.0,0.0,0.7230969071388245,4.0,0.0,1.0
540540,288.242431640625,297.1499938964844,293.1499938964844,0.0060822907835245,-479.4086608886719,296.6564025878906,0.4955849349498749,0.050000000745058,0.0463910363614559,290.080810546875,297.1499938964844,293.1499938964844,0.0035712365061044,-311.50469970703125,293.4901123046875,0.4955849349498749,0.050000000745058,0.0488519966602325,289.9925537109375,297.1499938964844,293.1499938964844,0.003211700823158,-207.37026977539065,292.9567565917969,0.4955849349498749,0.050000000745058,0.0360819175839424,289.7460632324219,297.1499938964844,293.1499938964844,0.0035224857274442,-307.3633728027344,293.3902587890625,0.4955849349498749,0.050000000745058,0.0488519966602325,290.9129638671875,297.1499938964844,293.1499938964844,0.0025276921223849,-1050.1396484375,292.0206604003906,0.4955849349498749,0.050000000745058,0.2317328304052353,288.4702453613281,291.1499938964844,250.8002014160156,250.2620391845703,279.3439025878906,290.9053955078125,288.73291015625,1.0,0.1795911192893982,0.2939532697200775,0.2939532697200775,0.9985392689704896,1.0,-0.4943062663078308,0.0513340346515178,0.4429722130298614,-0.0912956446409225,0.0,0.0,1.0,39.05618667602539,60.0,1767.2406005859375,-6935.31201171875,39.75453567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2091369628906,305.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.673828125,20160.0,0.0,0.0,0.1192746013402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38073468208313,1.3807504177093506,-1.5744404663564637e-05,0.0,0.0001210485570481,0.0,0.0,292.6756286621094,0.0,0.0,0.0,0.7698265910148621,4.0,0.0,1.0
540600,288.242431640625,297.1499938964844,293.1499938964844,0.0060822907835245,-479.4086608886719,296.6564025878906,0.4955849349498749,0.050000000745058,0.0463910363614559,290.080810546875,297.1499938964844,293.1499938964844,0.0035712365061044,-311.50469970703125,293.4901123046875,0.4955849349498749,0.050000000745058,0.0488519966602325,289.9925537109375,297.1499938964844,293.1499938964844,0.003211700823158,-207.37026977539065,292.9567565917969,0.4955849349498749,0.050000000745058,0.0360819175839424,289.7460632324219,297.1499938964844,293.1499938964844,0.0035224857274442,-307.3633728027344,293.3902587890625,0.4955849349498749,0.050000000745058,0.0488519966602325,290.9129638671875,297.1499938964844,293.1499938964844,0.0025276921223849,-1050.1396484375,292.0206604003906,0.4955849349498749,0.050000000745058,0.2317328304052353,288.4702453613281,291.1499938964844,250.8002014160156,250.2620391845703,279.3439025878906,290.9053955078125,288.73291015625,1.0,0.1795911192893982,0.2939532697200775,0.2939532697200775,0.9985392689704896,1.0,-0.4943062663078308,0.0513340346515178,0.4429722130298614,-0.0912956446409225,0.0,0.0,1.0,39.05618667602539,60.0,1767.2406005859375,-6935.31201171875,39.75453567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2091369628906,305.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.673828125,20160.0,0.0,0.0,0.1192746013402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38073468208313,1.3807504177093506,-1.5744404663564637e-05,0.0,0.0001210485570481,0.0,0.0,292.6756286621094,0.0,0.0,0.0,0.7698265910148621,4.0,0.0,1.0
540660,288.3125305175781,297.1499938964844,293.1499938964844,0.0081366561353206,-575.8018188476562,299.3772888183594,0.4858675897121429,0.050000000745058,0.0465602874755859,290.1278991699219,297.1499938964844,293.1499938964844,0.0045143063180148,-376.8922424316406,295.5938720703125,0.4858675897121429,0.050000000745058,0.0490302219986915,290.049072265625,297.1499938964844,293.1499938964844,0.0041673881933093,-258.3215637207031,295.12646484375,0.4858675897121429,0.050000000745058,0.0362135544419288,289.8022155761719,297.1499938964844,293.1499938964844,0.0045806746929883,-381.998779296875,295.6570129394531,0.4858675897121429,0.050000000745058,0.0490302219986915,290.9621887207031,297.1499938964844,293.1499938964844,0.0031629502773284,-1270.032958984375,293.7989196777344,0.4858675897121429,0.050000000745058,0.2325782626867294,289.43634033203125,291.1499938964844,250.77297973632807,250.2372894287109,279.34197998046875,290.9543151855469,289.65069580078125,1.0,0.1875644028186798,0.3130716979503631,0.3130716979503631,0.9978299736976624,1.0,-0.4961097836494446,0.0589528158307075,0.4371569454669952,-0.0845587402582168,0.0,0.0,1.0,43.57891082763672,48.0,1337.1634521484375,-6890.15625,43.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8577880859375,304.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,19803.6796875,20160.0,0.0,0.0,0.151457130908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313180446624756,1.4313349723815918,-1.6919129848247394e-05,0.0,0.0001537097268737,0.0,0.0,326.03521728515625,0.0,0.0,0.0,0.7819454669952393,4.0,0.0,1.0
540720,288.3125305175781,297.1499938964844,293.1499938964844,0.0081366561353206,-575.8018188476562,299.3772888183594,0.4858675897121429,0.050000000745058,0.0465602874755859,290.1278991699219,297.1499938964844,293.1499938964844,0.0045143063180148,-376.8922424316406,295.5938720703125,0.4858675897121429,0.050000000745058,0.0490302219986915,290.049072265625,297.1499938964844,293.1499938964844,0.0041673881933093,-258.3215637207031,295.12646484375,0.4858675897121429,0.050000000745058,0.0362135544419288,289.8022155761719,297.1499938964844,293.1499938964844,0.0045806746929883,-381.998779296875,295.6570129394531,0.4858675897121429,0.050000000745058,0.0490302219986915,290.9621887207031,297.1499938964844,293.1499938964844,0.0031629502773284,-1270.032958984375,293.7989196777344,0.4858675897121429,0.050000000745058,0.2325782626867294,289.43634033203125,291.1499938964844,250.77297973632807,250.2372894287109,279.34197998046875,290.9543151855469,289.65069580078125,1.0,0.1875644028186798,0.3130716979503631,0.3130716979503631,0.9978299736976624,1.0,-0.4961097836494446,0.0589528158307075,0.4371569454669952,-0.0845587402582168,0.0,0.0,1.0,43.57891082763672,48.0,1337.1634521484375,-6890.15625,43.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8577880859375,304.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,19803.6796875,20160.0,0.0,0.0,0.151457130908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313180446624756,1.4313349723815918,-1.6919129848247394e-05,0.0,0.0001537097268737,0.0,0.0,326.03521728515625,0.0,0.0,0.0,0.7819454669952393,4.0,0.0,1.0
540780,288.3800048828125,297.1499938964844,293.1499938964844,0.0105508565902709,-654.3710327148438,301.61151123046875,0.4835592806339264,0.050000000745058,0.0466028191149234,290.1748352050781,297.1499938964844,293.1499938964844,0.0053863464854657,-429.4412536621094,297.3092041015625,0.4835592806339264,0.050000000745058,0.0490750111639499,290.1039123535156,297.1499938964844,293.1499938964844,0.0050404057838022,-299.249755859375,296.8923034667969,0.4835592806339264,0.050000000745058,0.0362466387450695,289.85723876953125,297.1499938964844,293.1499938964844,0.0055713732726871,-442.0571899414063,297.5028381347656,0.4835592806339264,0.050000000745058,0.0490750111639499,291.01104736328125,297.1499938964844,293.1499938964844,0.0037090198602527,-1443.4700927734375,295.2394104003906,0.4835592806339264,0.050000000745058,0.2327907234430313,290.2348937988281,291.1499938964844,250.74664306640625,250.2135009765625,279.33502197265625,291.00341796875,290.4145812988281,1.0,0.189017578959465,0.3312925696372986,0.3312925696372986,0.9971206188201904,1.0,-0.4965632855892181,0.0666932314634323,0.429870069026947,-0.0773803815245628,0.0,0.0,1.0,44.71313095092773,36.0,1054.220947265625,-6952.04833984375,44.772090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04742431640625,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20063.4765625,20160.0,0.0,0.0,0.178505539894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406758546829224,1.4406930208206177,-1.7141084754257463e-05,0.0,0.0001811604306567,0.0,0.0,332.4719543457031,0.0,0.0,0.0,0.7866334319114685,4.0,0.0,1.0
540840,288.3800048828125,297.1499938964844,293.1499938964844,0.0105508565902709,-654.3710327148438,301.61151123046875,0.4835592806339264,0.050000000745058,0.0466028191149234,290.1748352050781,297.1499938964844,293.1499938964844,0.0053863464854657,-429.4412536621094,297.3092041015625,0.4835592806339264,0.050000000745058,0.0490750111639499,290.1039123535156,297.1499938964844,293.1499938964844,0.0050404057838022,-299.249755859375,296.8923034667969,0.4835592806339264,0.050000000745058,0.0362466387450695,289.85723876953125,297.1499938964844,293.1499938964844,0.0055713732726871,-442.0571899414063,297.5028381347656,0.4835592806339264,0.050000000745058,0.0490750111639499,291.01104736328125,297.1499938964844,293.1499938964844,0.0037090198602527,-1443.4700927734375,295.2394104003906,0.4835592806339264,0.050000000745058,0.2327907234430313,290.2348937988281,291.1499938964844,250.74664306640625,250.2135009765625,279.33502197265625,291.00341796875,290.4145812988281,1.0,0.189017578959465,0.3312925696372986,0.3312925696372986,0.9971206188201904,1.0,-0.4965632855892181,0.0666932314634323,0.429870069026947,-0.0773803815245628,0.0,0.0,1.0,44.71313095092773,36.0,1054.220947265625,-6952.04833984375,44.772090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04742431640625,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20063.4765625,20160.0,0.0,0.0,0.178505539894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406758546829224,1.4406930208206177,-1.7141084754257463e-05,0.0,0.0001811604306567,0.0,0.0,332.4719543457031,0.0,0.0,0.0,0.7866334319114685,4.0,0.0,1.0
540900,288.4122619628906,297.1499938964844,293.1499938964844,0.0119620868936181,-688.2830200195312,302.59197998046875,0.4847634732723236,0.050000000745058,0.0465805679559707,290.1975402832031,297.1499938964844,293.1499938964844,0.0058051059022545,-451.8947143554688,298.0590515136719,0.4847634732723236,0.050000000745058,0.0490515828132629,290.1297607421875,297.1499938964844,293.1499938964844,0.0054573589004576,-316.7742614746094,297.6640625,0.4847634732723236,0.050000000745058,0.0362293310463428,289.8832702636719,297.1499938964844,293.1499938964844,0.0060544535517692,-467.8181457519531,298.3099670410156,0.4847634732723236,0.050000000745058,0.0490515828132629,291.0345764160156,297.1499938964844,293.1499938964844,0.0039558121934533,-1516.5731201171875,295.8666076660156,0.4847634732723236,0.050000000745058,0.2326795905828476,290.58770751953125,291.1499938964844,250.7337951660156,250.2019500732422,279.3288879394531,291.02716064453125,290.7553405761719,1.0,0.1878284811973571,0.3397814929485321,0.3397814929485321,0.9967659711837769,1.0,-0.4963262975215912,0.070426195859909,0.4259001016616821,-0.0738189667463302,0.0,0.0,1.0,44.11654281616211,36.0,959.104736328125,-7018.23974609375,44.239234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30035400390625,305.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,20109.873046875,21240.0,0.0,0.0,0.1899421364068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423407316207886,1.442357897758484,-1.7180724171339534e-05,0.0,0.0001927671255543,0.0,0.0,333.6259155273437,0.0,0.0,0.0,0.802467405796051,4.0,0.0,1.0
540960,288.4435119628906,297.1499938964844,293.1499938964844,0.0135506903752684,-718.9486694335938,303.4985656738281,0.4872576892375946,0.050000000745058,0.0465349629521369,290.2195739746094,297.1499938964844,293.1499938964844,0.0062168971635401,-472.2121276855469,298.7524108886719,0.4872576892375946,0.050000000745058,0.0490035563707351,290.1544494628906,297.1499938964844,293.1499938964844,0.0058665350079536,-332.6722412109375,298.3777770996094,0.4872576892375946,0.050000000745058,0.0361938625574111,289.9080810546875,297.1499938964844,293.1499938964844,0.0065351515077054,-491.199462890625,299.0565795898437,0.4872576892375946,0.050000000745058,0.0490035563707351,291.05731201171875,297.1499938964844,293.1499938964844,0.0041892686858773,-1582.3876953125,296.44610595703125,0.4872576892375946,0.050000000745058,0.232451781630516,290.91864013671875,291.1499938964844,250.7211761474609,250.19064331054688,279.3210754394531,291.0501403808594,291.0780944824219,1.0,0.1855521202087402,0.3477582633495331,0.3477582633495331,0.9964547753334044,1.0,-0.4958404004573822,0.0739918574690818,0.4218485653400421,-0.0703654363751411,0.0,0.0,1.0,42.89536666870117,25.0,893.1870727539062,-7114.716796875,43.15127944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.63409423828125,305.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.828125,21240.0,0.0,0.0,0.1999821960926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698338508605957,1.4698517322540283,-1.7841946828411892e-05,0.0,0.0002029565075645,0.0,0.0,353.0702209472656,0.0,0.0,0.0,0.8029622435569763,4.0,0.0,1.0
541020,288.5779113769531,297.1499938964844,293.1499938964844,0.0595855824649333,-1592.2674560546875,303.6450500488281,0.6927306056022644,0.141237586736679,0.1099414527416229,290.2619934082031,297.1499938964844,293.1499938964844,0.0069815437309443,-503.7572021484375,300.01422119140625,0.5034804940223694,0.050000000745058,0.0487250909209251,290.2012939453125,297.1499938964844,293.1499938964844,0.006626556161791,-357.66949462890625,299.67724609375,0.5034804940223694,0.050000000745058,0.0359881855547428,289.9550170898437,297.1499938964844,293.1499938964844,0.0074479160830378,-528.0009155273438,300.4122314453125,0.5034804940223694,0.050000000745058,0.0487250909209251,291.1021423339844,297.1499938964844,293.1499938964844,0.0045936182141304,-1682.263427734375,297.5106201171875,0.5034804940223694,0.050000000745058,0.2311308532953262,291.58251953125,291.1499938964844,250.6965484619141,250.16867065429688,279.5038146972656,291.0956420898437,291.7255859375,1.0,0.1798187792301178,0.3888683021068573,0.3888683021068573,0.99583238363266,1.0,-0.5694159865379333,0.1078212335705757,0.4615947902202606,-0.055297952145338,0.0,0.0,0.9145940542221068,36.39773941040039,28.0,797.7213134765625,-8053.5732421875,45.79585266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3684387207031,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,21862.412109375,21240.0,0.0,0.0,0.2171980291604995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446934461593628,1.4447110891342163,-1.7618305719224736e-05,0.0,0.0002204283955506,0.0,0.0,340.2569580078125,0.0,0.0,0.0,0.7895819544792175,4.0,0.0,1.0
541080,288.5779113769531,297.1499938964844,293.1499938964844,0.0595855824649333,-1592.2674560546875,303.6450500488281,0.6927306056022644,0.141237586736679,0.1099414527416229,290.2619934082031,297.1499938964844,293.1499938964844,0.0069815437309443,-503.7572021484375,300.01422119140625,0.5034804940223694,0.050000000745058,0.0487250909209251,290.2012939453125,297.1499938964844,293.1499938964844,0.006626556161791,-357.66949462890625,299.67724609375,0.5034804940223694,0.050000000745058,0.0359881855547428,289.9550170898437,297.1499938964844,293.1499938964844,0.0074479160830378,-528.0009155273438,300.4122314453125,0.5034804940223694,0.050000000745058,0.0487250909209251,291.1021423339844,297.1499938964844,293.1499938964844,0.0045936182141304,-1682.263427734375,297.5106201171875,0.5034804940223694,0.050000000745058,0.2311308532953262,291.58251953125,291.1499938964844,250.6965484619141,250.16867065429688,279.5038146972656,291.0956420898437,291.7255859375,1.0,0.1798187792301178,0.3888683021068573,0.3888683021068573,0.99583238363266,1.0,-0.5694159865379333,0.1078212335705757,0.4615947902202606,-0.055297952145338,0.0,0.0,0.9145940542221068,36.39773941040039,28.0,797.7213134765625,-8053.5732421875,45.79585266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3684387207031,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,21862.412109375,21240.0,0.0,0.0,0.2171980291604995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4446934461593628,1.4447110891342163,-1.7618305719224736e-05,0.0,0.0002204283955506,0.0,0.0,340.2569580078125,0.0,0.0,0.0,0.7895819544792175,4.0,0.0,1.0
541140,288.8392944335937,297.1499938964844,293.1499938964844,0.1030685678124427,-2387.0986328125,303.7409362792969,0.8245238661766052,0.2041942626237869,0.1710719019174575,290.3034362792969,297.1499938964844,293.1499938964844,0.0077573643065989,-531.7821044921875,301.1038513183594,0.5192391276359558,0.050000000745058,0.0485203750431537,290.2469177246094,297.1499938964844,293.1499938964844,0.0073904870077967,-379.6642456054688,300.79693603515625,0.5192391276359558,0.050000000745058,0.0358369834721088,289.9999694824219,297.1499938964844,293.1499938964844,0.0083987675607204,-560.7234497070312,301.5843200683594,0.5192391276359558,0.050000000745058,0.0485203750431537,291.1518249511719,297.1499938964844,293.1499938964844,0.0049514044076204,-1763.2764892578125,298.4070129394531,0.5192391276359558,0.050000000745058,0.2301597744226455,292.15478515625,291.1499938964844,250.6727600097656,250.1475524902344,279.75787353515625,291.1455383300781,292.2400817871094,1.0,0.1780893504619598,0.4628492593765259,0.4628492593765259,0.9952099919319152,1.0,-0.6409440636634827,0.1698431074619293,0.4711009263992309,-0.0103275431320071,0.0,0.0,0.740021824836731,31.799789428710938,25.0,598.6676635742188,-8747.7900390625,49.67145156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0145263671875,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24386.138671875,20160.0,0.0,0.0,0.2325651943683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216000199317932,1.216014742851257,-1.4494041352008937e-05,0.0,0.0002360241051064,0.0,0.0,225.07778930664065,0.0,0.0,0.0,0.66572505235672,4.0,0.0,1.0
541200,288.8392944335937,297.1499938964844,293.1499938964844,0.1030685678124427,-2387.0986328125,303.7409362792969,0.8245238661766052,0.2041942626237869,0.1710719019174575,290.3034362792969,297.1499938964844,293.1499938964844,0.0077573643065989,-531.7821044921875,301.1038513183594,0.5192391276359558,0.050000000745058,0.0485203750431537,290.2469177246094,297.1499938964844,293.1499938964844,0.0073904870077967,-379.6642456054688,300.79693603515625,0.5192391276359558,0.050000000745058,0.0358369834721088,289.9999694824219,297.1499938964844,293.1499938964844,0.0083987675607204,-560.7234497070312,301.5843200683594,0.5192391276359558,0.050000000745058,0.0485203750431537,291.1518249511719,297.1499938964844,293.1499938964844,0.0049514044076204,-1763.2764892578125,298.4070129394531,0.5192391276359558,0.050000000745058,0.2301597744226455,292.15478515625,291.1499938964844,250.6727600097656,250.1475524902344,279.75787353515625,291.1455383300781,292.2400817871094,1.0,0.1780893504619598,0.4628492593765259,0.4628492593765259,0.9952099919319152,1.0,-0.6409440636634827,0.1698431074619293,0.4711009263992309,-0.0103275431320071,0.0,0.0,0.740021824836731,31.799789428710938,25.0,598.6676635742188,-8747.7900390625,49.67145156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0145263671875,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24386.138671875,20160.0,0.0,0.0,0.2325651943683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216000199317932,1.216014742851257,-1.4494041352008937e-05,0.0,0.0002360241051064,0.0,0.0,225.07778930664065,0.0,0.0,0.0,0.66572505235672,4.0,0.0,1.0
541260,289.1240539550781,297.1499938964844,293.1499938964844,0.1388210207223892,-3020.378173828125,303.8168334960937,0.9209675788879396,0.2557011842727661,0.219277873635292,290.3450012207031,297.1499938964844,293.1499938964844,0.0087131643667817,-568.7738647460938,302.0176086425781,0.5357633829116821,0.050000000745058,0.0483563207089901,290.2919921875,297.1499938964844,293.1499938964844,0.0083172703161835,-407.8094787597656,301.7306823730469,0.5357633829116821,0.050000000745058,0.035715814679861,290.0438537597656,297.1499938964844,293.1499938964844,0.0095989126712083,-602.8478393554688,302.5848999023437,0.5357633829116821,0.050000000745058,0.0483563207089901,291.2027282714844,297.1499938964844,293.1499938964844,0.0053465864621102,-1870.0306396484373,299.0787048339844,0.5357633829116821,0.050000000745058,0.2293815612792968,292.418212890625,291.1499938964844,250.64979553222656,250.1272888183593,279.4822082519531,291.1971740722656,292.4115600585937,1.0,0.176570788025856,0.4853474497795105,0.4853474497795105,0.995574116706848,1.0,-0.6973249912261963,0.2019981443881988,0.4953268468379974,0.0093941045925021,0.0,0.0,0.548087477684021,28.138771057128903,25.0,106.537841796875,-8831.6787109375,52.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7227478027344,305.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24764.681640625,20160.0,0.0,0.0,0.2446549832820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298482060432434,0.7298570871353149,-8.835206244839355e-06,0.0,0.0002482937125023,0.0,0.0,72.57379150390625,0.0,0.0,0.0,0.4738151729106903,4.0,0.0,1.0
541320,289.1240539550781,297.1499938964844,293.1499938964844,0.1388210207223892,-3020.378173828125,303.8168334960937,0.9209675788879396,0.2557011842727661,0.219277873635292,290.3450012207031,297.1499938964844,293.1499938964844,0.0087131643667817,-568.7738647460938,302.0176086425781,0.5357633829116821,0.050000000745058,0.0483563207089901,290.2919921875,297.1499938964844,293.1499938964844,0.0083172703161835,-407.8094787597656,301.7306823730469,0.5357633829116821,0.050000000745058,0.035715814679861,290.0438537597656,297.1499938964844,293.1499938964844,0.0095989126712083,-602.8478393554688,302.5848999023437,0.5357633829116821,0.050000000745058,0.0483563207089901,291.2027282714844,297.1499938964844,293.1499938964844,0.0053465864621102,-1870.0306396484373,299.0787048339844,0.5357633829116821,0.050000000745058,0.2293815612792968,292.418212890625,291.1499938964844,250.64979553222656,250.1272888183593,279.4822082519531,291.1971740722656,292.4115600585937,1.0,0.176570788025856,0.4853474497795105,0.4853474497795105,0.995574116706848,1.0,-0.6973249912261963,0.2019981443881988,0.4953268468379974,0.0093941045925021,0.0,0.0,0.548087477684021,28.138771057128903,25.0,106.537841796875,-8831.6787109375,52.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7227478027344,305.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24764.681640625,20160.0,0.0,0.0,0.2446549832820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298482060432434,0.7298570871353149,-8.835206244839355e-06,0.0,0.0002482937125023,0.0,0.0,72.57379150390625,0.0,0.0,0.0,0.4738151729106903,4.0,0.0,1.0
