time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541380,289.41534423828125,297.1499938964844,293.1499938964844,0.178660586476326,-3698.228515625,303.86065673828125,0.9969696998596193,0.2986255884170532,0.2591517269611358,290.3850402832031,297.1499938964844,293.1499938964844,0.0102497125044465,-634.060302734375,302.803466796875,0.5509704351425171,0.050000000745058,0.048234786838293,290.3373718261719,297.1499938964844,293.1499938964844,0.0097593273967504,-455.7498474121094,302.5157165527344,0.5509704351425171,0.050000000745058,0.0356260500848293,290.0876159667969,297.1499938964844,293.1499938964844,0.0115623967722058,-674.5405883789062,303.4801025390625,0.5509704351425171,0.050000000745058,0.048234786838293,291.2466125488281,297.1499938964844,293.1499938964844,0.0059341378509998,-2070.843505859375,299.4878234863281,0.5509704351425171,0.050000000745058,0.2288050651550293,292.09234619140625,291.1499938964844,250.6276397705078,250.1078491210937,279.29736328125,291.2424011230469,291.99169921875,1.0,0.1763739138841629,0.4896109402179718,0.4896109402179718,0.9959383010864258,1.0,-0.7440142631530762,0.2191345542669296,0.5248796939849854,0.016993997618556,0.0,0.0,0.437481015920639,25.494598388671875,25.0,-590.9459838867188,-8335.279296875,55.70882797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6824951171875,305.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,22262.771484375,20160.0,0.0,0.0,0.2509509027004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274539053440094,0.4274600446224212,-6.156843028293224e-06,0.0,0.0002546832838561,0.0,0.0,26.6926383972168,0.0,0.0,0.0,0.3656739294528961,4.0,0.0,1.0
541440,289.41534423828125,297.1499938964844,293.1499938964844,0.178660586476326,-3698.228515625,303.86065673828125,0.9969696998596193,0.2986255884170532,0.2591517269611358,290.3850402832031,297.1499938964844,293.1499938964844,0.0102497125044465,-634.060302734375,302.803466796875,0.5509704351425171,0.050000000745058,0.048234786838293,290.3373718261719,297.1499938964844,293.1499938964844,0.0097593273967504,-455.7498474121094,302.5157165527344,0.5509704351425171,0.050000000745058,0.0356260500848293,290.0876159667969,297.1499938964844,293.1499938964844,0.0115623967722058,-674.5405883789062,303.4801025390625,0.5509704351425171,0.050000000745058,0.048234786838293,291.2466125488281,297.1499938964844,293.1499938964844,0.0059341378509998,-2070.843505859375,299.4878234863281,0.5509704351425171,0.050000000745058,0.2288050651550293,292.09234619140625,291.1499938964844,250.6276397705078,250.1078491210937,279.29736328125,291.2424011230469,291.99169921875,1.0,0.1763739138841629,0.4896109402179718,0.4896109402179718,0.9959383010864258,1.0,-0.7440142631530762,0.2191345542669296,0.5248796939849854,0.016993997618556,0.0,0.0,0.437481015920639,25.494598388671875,25.0,-590.9459838867188,-8335.279296875,55.70882797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6824951171875,305.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,22262.771484375,20160.0,0.0,0.0,0.2509509027004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274539053440094,0.4274600446224212,-6.156843028293224e-06,0.0,0.0002546832838561,0.0,0.0,26.6926383972168,0.0,0.0,0.0,0.3656739294528961,4.0,0.0,1.0
541500,289.5296936035156,297.1499938964844,293.1499938964844,0.1877106130123138,-3842.841064453125,303.89697265625,0.9990000128746032,0.3234300911426544,0.2612104117870331,290.4038391113281,297.1499938964844,293.1499938964844,0.0113191734999418,-675.7423706054688,303.1936340332031,0.5519906282424927,0.050000000745058,0.0482273586094379,290.36358642578125,297.1499938964844,293.1499938964844,0.0107282809913158,-485.701416015625,302.888671875,0.5519906282424927,0.050000000745058,0.0356205627322196,290.1123352050781,297.1499938964844,293.1499938964844,0.0129474308341741,-719.318115234375,303.92437744140625,0.5519906282424927,0.050000000745058,0.0482273586094379,291.2660217285156,297.1499938964844,293.1499938964844,0.0063103418797254,-2202.7470703125,299.643310546875,0.5519906282424927,0.050000000745058,0.228769838809967,291.7734069824219,291.1499938964844,250.61685180664065,250.09841918945312,279.25079345703125,291.2620544433594,291.6711120605469,1.0,0.1763239651918411,0.4910774528980255,0.4910774528980255,0.9961203932762146,1.0,-0.7467682361602783,0.2209466993808746,0.5258215665817261,0.0183151420205831,0.0,0.0,0.427724152803421,25.33433151245117,25.0,-746.7719116210938,-8221.087890625,55.85886764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2602844238281,305.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21194.63671875,19080.0,0.0,0.0,0.2515378296375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813639283180237,0.3813696205615997,-5.700703241018346e-06,0.0,0.0002552788937464,0.0,0.0,21.721263885498047,0.0,0.0,0.0,0.3335076868534088,4.0,0.0,1.0
541560,289.60333251953125,297.1499938964844,293.1499938964844,0.1913321912288665,-3898.0263671875,303.9365234375,0.9990000128746032,0.3547910153865814,0.2585145533084869,290.4222106933594,297.1499938964844,293.1499938964844,0.0124961081892251,-715.2177734375,303.6014099121094,0.5542358756065369,0.050000000745058,0.0482113771140575,290.3895568847656,297.1499938964844,293.1499938964844,0.0117845181375741,-514.0919799804688,303.2776794433594,0.5542358756065369,0.050000000745058,0.0356087572872638,290.1383972167969,297.1499938964844,293.1499938964844,0.0212132278829813,-914.7047119140624,304.0599060058594,0.5907951593399048,0.0730100572109222,0.0564755871891975,291.28472900390625,297.1499938964844,293.1499938964844,0.006690532900393,-2328.51904296875,299.82208251953125,0.5542358756065369,0.050000000745058,0.2286940217018127,291.494140625,291.1499938964844,250.6062774658203,250.0891876220703,279.2181701660156,291.2809143066406,291.4167785644531,1.0,0.176345556974411,0.4920063614845276,0.4920063614845276,0.9961903691291808,1.0,-0.7530337572097778,0.2235496938228607,0.5294840931892395,0.0196306854486465,0.0,0.0,0.4331054389476776,24.98879814147949,45.0,-720.1146240234375,-8300.4716796875,56.30712127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8606872558594,305.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,19605.15625,19080.0,0.0,0.0,0.250713437795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646535873413086,0.3646588623523712,-5.270666861179052e-06,0.0,0.0002544422459322,0.0,0.0,19.182920455932617,0.0,0.0,0.0,0.3356795608997345,4.0,0.0,1.0
541620,289.677734375,297.1499938964844,293.1499938964844,0.1980001926422119,-3997.67041015625,303.9956970214844,0.9990000128746032,0.4294555485248565,0.2564305961132049,290.4617919921875,297.1499938964844,293.1499938964844,0.0201015621423721,-924.0306396484376,304.09210205078125,0.6018447279930115,0.0749473497271537,0.0588629841804504,290.4360656738281,297.1499938964844,293.1499938964844,0.0133162997663021,-550.546630859375,304.1004333496094,0.5559727549552917,0.0503078028559684,0.0355998538434505,290.24285888671875,297.1499938964844,293.1499938964844,0.06315378844738,-1715.7437744140625,304.0189819335937,0.7415848970413208,0.1282719224691391,0.1098913252353668,291.3226928710937,297.1499938964844,293.1499938964844,0.007432491518557,-2550.188720703125,300.25164794921875,0.5559712052345276,0.050000000745058,0.2286353409290313,291.114013671875,291.1499938964844,250.585678100586,250.0712890625,279.1727294921875,291.31903076171875,291.06890869140625,1.0,0.1859766095876693,0.4918299913406372,0.4918299913406372,0.9963303804397584,1.0,-0.8273200392723083,0.2469096183776855,0.5804104208946228,0.0286883004009723,0.0,0.0,0.4651307165622711,25.415769577026367,65.0,-530.8027954101562,-9232.3134765625,67.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8687744140625,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18898.689453125,19080.0,0.0,0.0,0.2476388365030288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921593427658081,0.3921645879745483,-5.229094767855713e-06,0.0,0.0002513219369575,0.0,0.0,20.778654098510746,0.0,0.0,0.0,0.3408977389335632,4.0,0.0,1.0
541680,289.677734375,297.1499938964844,293.1499938964844,0.1980001926422119,-3997.67041015625,303.9956970214844,0.9990000128746032,0.4294555485248565,0.2564305961132049,290.4617919921875,297.1499938964844,293.1499938964844,0.0201015621423721,-924.0306396484376,304.09210205078125,0.6018447279930115,0.0749473497271537,0.0588629841804504,290.4360656738281,297.1499938964844,293.1499938964844,0.0133162997663021,-550.546630859375,304.1004333496094,0.5559727549552917,0.0503078028559684,0.0355998538434505,290.24285888671875,297.1499938964844,293.1499938964844,0.06315378844738,-1715.7437744140625,304.0189819335937,0.7415848970413208,0.1282719224691391,0.1098913252353668,291.3226928710937,297.1499938964844,293.1499938964844,0.007432491518557,-2550.188720703125,300.25164794921875,0.5559712052345276,0.050000000745058,0.2286353409290313,291.114013671875,291.1499938964844,250.585678100586,250.0712890625,279.1727294921875,291.31903076171875,291.06890869140625,1.0,0.1859766095876693,0.4918299913406372,0.4918299913406372,0.9963303804397584,1.0,-0.8273200392723083,0.2469096183776855,0.5804104208946228,0.0286883004009723,0.0,0.0,0.4651307165622711,25.415769577026367,65.0,-530.8027954101562,-9232.3134765625,67.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8687744140625,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18898.689453125,19080.0,0.0,0.0,0.2476388365030288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921593427658081,0.3921645879745483,-5.229094767855713e-06,0.0,0.0002513219369575,0.0,0.0,20.778654098510746,0.0,0.0,0.0,0.3408977389335632,4.0,0.0,1.0
541740,289.7149963378906,297.1499938964844,293.1499938964844,0.2023506909608841,-4061.522216796875,304.0387878417969,0.9990000128746032,0.5098204016685486,0.2538986504077911,290.56304931640625,297.1499938964844,293.1499938964844,0.0622655898332595,-1701.955322265625,304.04180908203125,0.7364567518234253,0.1226713880896568,0.1064613536000251,290.5097351074219,297.1499938964844,293.1499938964844,0.0450292639434337,-1032.3780517578125,304.06231689453125,0.6908138990402222,0.1043014451861381,0.0648198053240776,290.37908935546875,297.1499938964844,293.1499938964844,0.1015927642583847,-2470.83740234375,303.9991149902344,0.8329283595085144,0.1743243485689163,0.1549383103847503,291.3673095703125,297.1499938964844,293.1499938964844,0.0081819342449307,-2752.796630859375,300.6963195800781,0.5580759644508362,0.050000000745058,0.2285639345645904,290.81475830078125,291.1499938964844,250.5658569335937,250.0541076660156,279.13739013671875,291.3634338378906,290.7800598144531,1.0,0.2047939598560333,0.4887120127677917,0.4887120127677917,0.9964703321456908,1.0,-0.9704387784004213,0.291045606136322,0.6793931722640991,0.0461653061211109,0.0,0.0,0.5299018621444702,26.62312698364257,85.0,-416.0518493652344,-10852.0234375,95.91563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32550048828125,306.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.6328125,18000.0,0.0,0.0,0.2470547556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726201891899109,0.472625732421875,-5.523972504306585e-06,0.0,0.0002507291792426,0.0,0.0,27.49978828430176,0.0,0.0,0.0,0.3498917520046234,4.0,0.0,1.0
541800,289.7149963378906,297.1499938964844,293.1499938964844,0.2023506909608841,-4061.522216796875,304.0387878417969,0.9990000128746032,0.5098204016685486,0.2538986504077911,290.56304931640625,297.1499938964844,293.1499938964844,0.0622655898332595,-1701.955322265625,304.04180908203125,0.7364567518234253,0.1226713880896568,0.1064613536000251,290.5097351074219,297.1499938964844,293.1499938964844,0.0450292639434337,-1032.3780517578125,304.06231689453125,0.6908138990402222,0.1043014451861381,0.0648198053240776,290.37908935546875,297.1499938964844,293.1499938964844,0.1015927642583847,-2470.83740234375,303.9991149902344,0.8329283595085144,0.1743243485689163,0.1549383103847503,291.3673095703125,297.1499938964844,293.1499938964844,0.0081819342449307,-2752.796630859375,300.6963195800781,0.5580759644508362,0.050000000745058,0.2285639345645904,290.81475830078125,291.1499938964844,250.5658569335937,250.0541076660156,279.13739013671875,291.3634338378906,290.7800598144531,1.0,0.2047939598560333,0.4887120127677917,0.4887120127677917,0.9964703321456908,1.0,-0.9704387784004213,0.291045606136322,0.6793931722640991,0.0461653061211109,0.0,0.0,0.5299018621444702,26.62312698364257,85.0,-416.0518493652344,-10852.0234375,95.91563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32550048828125,306.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.6328125,18000.0,0.0,0.0,0.2470547556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726201891899109,0.472625732421875,-5.523972504306585e-06,0.0,0.0002507291792426,0.0,0.0,27.49978828430176,0.0,0.0,0.0,0.3498917520046234,4.0,0.0,1.0
541860,289.7716369628906,297.1499938964844,293.1499938964844,0.2258658111095428,-4436.5498046875,304.0356750488281,0.9990000128746032,0.5854693055152893,0.2728371024131775,290.7023010253906,297.1499938964844,293.1499938964844,0.0947345942258834,-2335.5830078125,304.0244445800781,0.7944406867027283,0.1600195616483688,0.143751710653305,290.6336669921875,297.1499938964844,293.1499938964844,0.083142265677452,-1555.1939697265625,304.029296875,0.7668306827545166,0.1461102962493896,0.0956894382834434,290.5183410644531,297.1499938964844,293.1499938964844,0.1382363587617874,-3169.831787109375,303.988525390625,0.8781790137290955,0.2163038849830627,0.1956191509962082,291.4241027832031,297.1499938964844,293.1499938964844,0.008951018564403,-2939.14697265625,301.1243591308594,0.5424791574478149,0.050000000745058,0.2291039675474167,290.5827941894531,291.1499938964844,250.5467834472656,250.03765869140625,279.1138610839844,291.4200134277344,290.568603515625,1.0,0.2310716360807418,0.4838392436504364,0.4838392436504364,0.9969053864479064,1.0,-1.1244444847106934,0.3387976586818695,0.7856468558311462,0.0649432390928268,0.0,0.0,0.6225578784942627,31.46245002746582,103.0,-277.2179870605469,-12664.8720703125,141.0026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10064697265625,307.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,16730.806640625,18000.0,0.0,0.0,0.2528234422206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067368388175964,0.6067428588867188,-6.019127795298118e-06,0.0,0.0002565836475696,0.0,0.0,41.21738052368164,0.0,0.0,0.0,0.4054802060127258,4.0,0.0,1.0
541920,289.7716369628906,297.1499938964844,293.1499938964844,0.2258658111095428,-4436.5498046875,304.0356750488281,0.9990000128746032,0.5854693055152893,0.2728371024131775,290.7023010253906,297.1499938964844,293.1499938964844,0.0947345942258834,-2335.5830078125,304.0244445800781,0.7944406867027283,0.1600195616483688,0.143751710653305,290.6336669921875,297.1499938964844,293.1499938964844,0.083142265677452,-1555.1939697265625,304.029296875,0.7668306827545166,0.1461102962493896,0.0956894382834434,290.5183410644531,297.1499938964844,293.1499938964844,0.1382363587617874,-3169.831787109375,303.988525390625,0.8781790137290955,0.2163038849830627,0.1956191509962082,291.4241027832031,297.1499938964844,293.1499938964844,0.008951018564403,-2939.14697265625,301.1243591308594,0.5424791574478149,0.050000000745058,0.2291039675474167,290.5827941894531,291.1499938964844,250.5467834472656,250.03765869140625,279.1138610839844,291.4200134277344,290.568603515625,1.0,0.2310716360807418,0.4838392436504364,0.4838392436504364,0.9969053864479064,1.0,-1.1244444847106934,0.3387976586818695,0.7856468558311462,0.0649432390928268,0.0,0.0,0.6225578784942627,31.46245002746582,103.0,-277.2179870605469,-12664.8720703125,141.0026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10064697265625,307.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,16730.806640625,18000.0,0.0,0.0,0.2528234422206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067368388175964,0.6067428588867188,-6.019127795298118e-06,0.0,0.0002565836475696,0.0,0.0,41.21738052368164,0.0,0.0,0.0,0.4054802060127258,4.0,0.0,1.0
541980,289.8836669921875,297.1499938964844,293.1499938964844,0.2647083699703216,-5040.3291015625,304.0085144042969,0.9990000128746032,0.6484581828117371,0.308097094297409,290.8483581542969,297.1499938964844,293.1499938964844,0.1226208135485649,-2876.046875,304.0199279785156,0.8157482147216797,0.1924284100532531,0.1756443977355957,290.7687683105469,297.1499938964844,293.1499938964844,0.1136832758784294,-1999.3212890625,304.01885986328125,0.7994521856307983,0.1824857294559478,0.1221133023500442,290.65869140625,297.1499938964844,293.1499938964844,0.1734528392553329,-3802.2607421875,303.9837341308594,0.8941171169281006,0.254523903131485,0.2328313142061233,291.4911499023437,297.1499938964844,293.1499938964844,0.0097020231187343,-3097.455810546875,301.5384826660156,0.5175303220748901,0.050000000745058,0.2302359044551849,290.4721069335937,291.1499938964844,250.52842712402344,250.02186584472656,279.0986633300781,291.4870910644531,290.4609069824219,1.0,0.2620362043380737,0.4778903722763061,0.4778903722763061,0.997340440750122,1.0,-1.2827829122543335,0.388260543346405,0.8945224285125732,0.0838885232806205,0.0,0.0,0.7204472422599792,39.80924606323242,121.0,-179.76046752929688,-14420.13671875,206.85894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27001953125,306.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,16126.6796875,18000.0,0.0,0.0,0.2668303847312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922534942626953,0.7922609448432922,-7.458534582838183e-06,0.0,0.0002707989187911,0.0,0.0,71.62659454345703,0.0,0.0,0.0,0.4799922704696655,4.0,0.0,1.0
542040,289.8836669921875,297.1499938964844,293.1499938964844,0.2647083699703216,-5040.3291015625,304.0085144042969,0.9990000128746032,0.6484581828117371,0.308097094297409,290.8483581542969,297.1499938964844,293.1499938964844,0.1226208135485649,-2876.046875,304.0199279785156,0.8157482147216797,0.1924284100532531,0.1756443977355957,290.7687683105469,297.1499938964844,293.1499938964844,0.1136832758784294,-1999.3212890625,304.01885986328125,0.7994521856307983,0.1824857294559478,0.1221133023500442,290.65869140625,297.1499938964844,293.1499938964844,0.1734528392553329,-3802.2607421875,303.9837341308594,0.8941171169281006,0.254523903131485,0.2328313142061233,291.4911499023437,297.1499938964844,293.1499938964844,0.0097020231187343,-3097.455810546875,301.5384826660156,0.5175303220748901,0.050000000745058,0.2302359044551849,290.4721069335937,291.1499938964844,250.52842712402344,250.02186584472656,279.0986633300781,291.4870910644531,290.4609069824219,1.0,0.2620362043380737,0.4778903722763061,0.4778903722763061,0.997340440750122,1.0,-1.2827829122543335,0.388260543346405,0.8945224285125732,0.0838885232806205,0.0,0.0,0.7204472422599792,39.80924606323242,121.0,-179.76046752929688,-14420.13671875,206.85894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27001953125,306.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,16126.6796875,18000.0,0.0,0.0,0.2668303847312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922534942626953,0.7922609448432922,-7.458534582838183e-06,0.0,0.0002707989187911,0.0,0.0,71.62659454345703,0.0,0.0,0.0,0.4799922704696655,4.0,0.0,1.0
542100,289.9582214355469,297.1499938964844,293.1499938964844,0.2898135483264923,-5421.77490234375,303.9885559082031,0.9990000128746032,0.6752039790153503,0.3301818966865539,290.9208984375,297.1499938964844,293.1499938964844,0.1362846046686172,-3131.22607421875,304.01873779296875,0.818507969379425,0.2073332220315933,0.190254345536232,290.8381042480469,297.1499938964844,293.1499938964844,0.1285503804683685,-2207.552490234375,304.01568603515625,0.8062878847122192,0.1990388631820678,0.1341632753610611,290.7291564941406,297.1499938964844,293.1499938964844,0.1909524053335189,-4105.92919921875,303.9821472167969,0.8948900699615479,0.2722468376159668,0.2501494884490967,291.5274353027344,297.1499938964844,293.1499938964844,0.0101058473810553,-3179.33447265625,301.7279357910156,0.5048341751098633,0.050000000745058,0.2310155183076858,290.4028015136719,291.1499938964844,250.51953125,250.0142364501953,279.0935363769531,291.5234680175781,290.3891906738281,1.0,0.2787643671035766,0.4746755957603454,0.4746755957603454,0.9975579380989076,1.0,-1.3630156517028809,0.4134614765644073,0.9495541453361512,0.0933034941554069,0.0,0.0,0.7771087884902954,45.26017379760742,121.0,-188.1775054931641,-15206.962890625,248.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7045593261719,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,15840.314453125,18000.0,0.0,0.0,0.2768003940582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974862694740295,0.8974947929382324,-8.473559319099877e-06,0.0,0.0002809172146953,0.0,0.0,95.19550323486328,0.0,0.0,0.0,0.525998592376709,4.0,0.0,1.0
542160,290.0421142578125,297.1499938964844,293.1499938964844,0.318410187959671,-5848.5087890625,303.96588134765625,0.9990000128746032,0.6991738080978394,0.3544283807277679,290.99176025390625,297.1499938964844,293.1499938964844,0.150060087442398,-3383.2646484375,304.017578125,0.8185323476791382,0.2216579914093017,0.204244777560234,290.9081726074219,297.1499938964844,293.1499938964844,0.143308937549591,-2409.38232421875,304.0132751464844,0.8090627193450928,0.2145634442567825,0.1454985290765762,290.7995910644531,297.1499938964844,293.1499938964844,0.2085208445787429,-4404.90234375,303.9807434082031,0.8927300572395325,0.2890786528587341,0.2666360437870025,291.5650939941406,297.1499938964844,293.1499938964844,0.010539311915636,-3265.624267578125,301.90545654296875,0.4928687214851379,0.050000000745058,0.2319338768720626,290.31475830078125,291.1499938964844,250.51080322265625,250.0067443847656,279.0899353027344,291.56121826171875,290.2983703613281,1.0,0.2960538566112518,0.4713943898677826,0.4713943898677826,0.9980463981628418,1.0,-1.443413257598877,0.438801109790802,1.0046120882034302,0.1026038601994514,0.0,0.0,0.8414942026138306,51.540470123291016,139.0,-219.520263671875,-15927.724609375,297.50787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0800476074219,306.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,15600.9375,18000.0,0.0,0.0,0.2885555922985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009844183921814,1.0098539590835571,-9.720781235955656e-06,0.0,0.0002928472531493,0.0,0.0,126.3917465209961,0.0,0.0,0.0,0.5769621133804321,4.0,0.0,1.0
542220,290.22711181640625,297.1499938964844,293.1499938964844,0.3855071365833282,-6821.0869140625,303.915283203125,0.9990000128746032,0.7404423356056213,0.4072334170341491,291.12725830078125,297.1499938964844,293.1499938964844,0.1787408143281936,-3894.035400390625,304.01385498046875,0.8142486214637756,0.2488497495651245,0.2308277785778045,291.0495300292969,297.1499938964844,293.1499938964844,0.1728995591402053,-2801.950927734375,304.0095520019531,0.8073902130126953,0.2427107840776443,0.1661424934864044,290.939697265625,297.1499938964844,293.1499938964844,0.244480550289154,-5001.2744140625,303.9771728515625,0.8835374116897583,0.3202254772186279,0.2972413003444671,291.6434326171875,297.1499938964844,293.1499938964844,0.0115305325016379,-3458.11669921875,302.2263488769531,0.4680054187774658,0.050000000745058,0.2341597825288772,290.0620422363281,291.1499938964844,250.493881225586,249.99224853515625,279.0866394042969,291.6398010253906,290.0384521484375,1.0,0.3315779268741607,0.4648545384407043,0.4648545384407043,0.9990231990814208,1.0,-1.6029109954833984,0.4893318712711334,1.1135791540145874,0.1206766963005065,0.0,0.0,1.0,66.42140197753906,157.0,-336.0326232910156,-17112.248046875,415.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7782287597656,305.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15591.6044921875,18000.0,0.0,0.0,0.3164646327495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295764684677124,1.2295892238616943,-1.2706779671134427e-05,0.0,0.0003211713628843,0.0,0.0,209.15377807617188,0.0,0.0,0.0,0.6800490617752075,4.0,0.0,1.0
542280,290.22711181640625,297.1499938964844,293.1499938964844,0.3855071365833282,-6821.0869140625,303.915283203125,0.9990000128746032,0.7404423356056213,0.4072334170341491,291.12725830078125,297.1499938964844,293.1499938964844,0.1787408143281936,-3894.035400390625,304.01385498046875,0.8142486214637756,0.2488497495651245,0.2308277785778045,291.0495300292969,297.1499938964844,293.1499938964844,0.1728995591402053,-2801.950927734375,304.0095520019531,0.8073902130126953,0.2427107840776443,0.1661424934864044,290.939697265625,297.1499938964844,293.1499938964844,0.244480550289154,-5001.2744140625,303.9771728515625,0.8835374116897583,0.3202254772186279,0.2972413003444671,291.6434326171875,297.1499938964844,293.1499938964844,0.0115305325016379,-3458.11669921875,302.2263488769531,0.4680054187774658,0.050000000745058,0.2341597825288772,290.0620422363281,291.1499938964844,250.493881225586,249.99224853515625,279.0866394042969,291.6398010253906,290.0384521484375,1.0,0.3315779268741607,0.4648545384407043,0.4648545384407043,0.9990231990814208,1.0,-1.6029109954833984,0.4893318712711334,1.1135791540145874,0.1206766963005065,0.0,0.0,1.0,66.42140197753906,157.0,-336.0326232910156,-17112.248046875,415.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7782287597656,305.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15591.6044921875,18000.0,0.0,0.0,0.3164646327495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295764684677124,1.2295892238616943,-1.2706779671134427e-05,0.0,0.0003211713628843,0.0,0.0,209.15377807617188,0.0,0.0,0.0,0.6800490617752075,4.0,0.0,1.0
542340,290.4198913574219,297.1499938964844,293.1499938964844,0.4665566384792328,-7950.8720703125,303.8581848144531,0.9990000128746032,0.7754205465316772,0.4628273248672485,291.2546081542969,297.1499938964844,293.1499938964844,0.2103733271360397,-4439.88623046875,304.00634765625,0.8075181245803833,0.274267703294754,0.2557724714279175,291.1903076171875,297.1499938964844,293.1499938964844,0.2038880288600921,-3199.4599609375,304.004638671875,0.800787091255188,0.2673867344856262,0.1843349784612655,291.0771484375,297.1499938964844,293.1499938964844,0.2833459973335266,-5626.86376953125,303.9698181152344,0.8719944357872009,0.3483527600765228,0.3249765038490295,291.7244873046875,297.1499938964844,293.1499938964844,0.0127778491005301,-3692.878173828125,302.5035095214844,0.4385005533695221,0.050000000745058,0.2368376106023788,289.65533447265625,291.1499938964844,250.47764587402344,249.9783477783203,279.0877990722656,291.7210998535156,289.6205139160156,1.0,0.3672934770584106,0.4586620032787323,0.4586620032787323,1.0,1.0,-1.757961392402649,0.5387983322143555,1.2191630601882937,0.1378293335437774,0.0,0.0,1.0,83.9814453125,175.0,-538.5630493164062,-17753.435546875,560.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6317443847656,304.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17108.923828125,19080.0,0.0,0.0,0.3478119671344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303147554397583,1.330329418182373,-1.461588908568956e-05,0.0,0.0003529849054757,0.0,0.0,261.7736511230469,0.0,0.0,0.0,0.7427275776863098,4.0,0.0,1.0
542400,290.4198913574219,297.1499938964844,293.1499938964844,0.4665566384792328,-7950.8720703125,303.8581848144531,0.9990000128746032,0.7754205465316772,0.4628273248672485,291.2546081542969,297.1499938964844,293.1499938964844,0.2103733271360397,-4439.88623046875,304.00634765625,0.8075181245803833,0.274267703294754,0.2557724714279175,291.1903076171875,297.1499938964844,293.1499938964844,0.2038880288600921,-3199.4599609375,304.004638671875,0.800787091255188,0.2673867344856262,0.1843349784612655,291.0771484375,297.1499938964844,293.1499938964844,0.2833459973335266,-5626.86376953125,303.9698181152344,0.8719944357872009,0.3483527600765228,0.3249765038490295,291.7244873046875,297.1499938964844,293.1499938964844,0.0127778491005301,-3692.878173828125,302.5035095214844,0.4385005533695221,0.050000000745058,0.2368376106023788,289.65533447265625,291.1499938964844,250.47764587402344,249.9783477783203,279.0877990722656,291.7210998535156,289.6205139160156,1.0,0.3672934770584106,0.4586620032787323,0.4586620032787323,1.0,1.0,-1.757961392402649,0.5387983322143555,1.2191630601882937,0.1378293335437774,0.0,0.0,1.0,83.9814453125,175.0,-538.5630493164062,-17753.435546875,560.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6317443847656,304.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17108.923828125,19080.0,0.0,0.0,0.3478119671344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303147554397583,1.330329418182373,-1.461588908568956e-05,0.0,0.0003529849054757,0.0,0.0,261.7736511230469,0.0,0.0,0.0,0.7427275776863098,4.0,0.0,1.0
542460,290.6080322265625,297.1499938964844,293.1499938964844,0.5586056709289551,-9180.4345703125,303.8022155761719,0.9990000128746032,0.8064365386962891,0.5184835195541382,291.3860168457031,297.1499938964844,293.1499938964844,0.2431182563304901,-4986.328125,303.9998474121094,0.7990807890892029,0.2956799566745758,0.277852714061737,291.3194274902344,297.1499938964844,293.1499938964844,0.2369300425052642,-3609.462646484375,303.9979248046875,0.7936157584190369,0.2908231616020202,0.2011580765247345,291.20458984375,297.1499938964844,293.1499938964844,0.3252066969871521,-6279.685546875,303.9600524902344,0.8613227605819702,0.3750028312206268,0.3508662283420563,291.8069763183594,297.1499938964844,293.1499938964844,0.0142883714288473,-3954.46337890625,302.7538757324219,0.4171717166900635,0.050000000745058,0.2398618757724762,289.1621398925781,291.1499938964844,250.46209716796875,249.96502685546875,279.0919494628906,291.8038024902344,289.13043212890625,1.0,0.4022013247013092,0.4530431926250458,0.4530431926250458,1.0,1.0,-1.9062209129333496,0.586460530757904,1.3197604417800903,0.1539706438779831,0.0,0.0,1.0,103.5805435180664,178.0,-637.52783203125,-18308.54296875,729.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8139038085937,303.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18643.53515625,19080.0,0.0,0.0,0.3798197209835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388760328292847,1.3887763023376465,-1.5927967979223467e-05,0.0,0.0003854687383864,0.0,0.0,297.8089904785156,0.0,0.0,0.0,0.7588538527488708,4.0,0.0,1.0
542520,290.6080322265625,297.1499938964844,293.1499938964844,0.5586056709289551,-9180.4345703125,303.8022155761719,0.9990000128746032,0.8064365386962891,0.5184835195541382,291.3860168457031,297.1499938964844,293.1499938964844,0.2431182563304901,-4986.328125,303.9998474121094,0.7990807890892029,0.2956799566745758,0.277852714061737,291.3194274902344,297.1499938964844,293.1499938964844,0.2369300425052642,-3609.462646484375,303.9979248046875,0.7936157584190369,0.2908231616020202,0.2011580765247345,291.20458984375,297.1499938964844,293.1499938964844,0.3252066969871521,-6279.685546875,303.9600524902344,0.8613227605819702,0.3750028312206268,0.3508662283420563,291.8069763183594,297.1499938964844,293.1499938964844,0.0142883714288473,-3954.46337890625,302.7538757324219,0.4171717166900635,0.050000000745058,0.2398618757724762,289.1621398925781,291.1499938964844,250.46209716796875,249.96502685546875,279.0919494628906,291.8038024902344,289.13043212890625,1.0,0.4022013247013092,0.4530431926250458,0.4530431926250458,1.0,1.0,-1.9062209129333496,0.586460530757904,1.3197604417800903,0.1539706438779831,0.0,0.0,1.0,103.5805435180664,178.0,-637.52783203125,-18308.54296875,729.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8139038085937,303.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18643.53515625,19080.0,0.0,0.0,0.3798197209835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388760328292847,1.3887763023376465,-1.5927967979223467e-05,0.0,0.0003854687383864,0.0,0.0,297.8089904785156,0.0,0.0,0.0,0.7588538527488708,4.0,0.0,1.0
542580,290.7758483886719,297.1499938964844,293.1499938964844,0.6416715979576111,-10231.05859375,303.78076171875,0.9990000128746032,0.836754560470581,0.5612115859985352,291.5217590332031,297.1499938964844,293.1499938964844,0.2727007567882538,-5462.9501953125,304.00079345703125,0.7941296100616455,0.3128528594970703,0.2953524887561798,291.4351501464844,297.1499938964844,293.1499938964844,0.2714428007602691,-4022.9189453125,303.9911804199219,0.7934932708740234,0.3137240707874298,0.2176375538110733,291.3200378417969,297.1499938964844,293.1499938964844,0.3684398829936981,-6931.22705078125,303.9514465332031,0.8584526181221008,0.400869756937027,0.3759516775608063,291.8894958496094,297.1499938964844,293.1499938964844,0.0158846285194158,-4199.04443359375,302.9925537109375,0.4047695696353912,0.050000000745058,0.2424158155918121,288.7044982910156,291.1499938964844,250.4471893310547,249.95225524902344,279.1017761230469,291.8865661621094,288.6806945800781,1.0,0.4301470220088959,0.4486917853355407,0.4486917853355407,1.0,1.0,-2.031544208526612,0.627104640007019,1.4044394493103027,0.167754516005516,0.0,0.0,1.0,120.39952850341795,181.0,-609.38330078125,-18745.29296875,893.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3666381835937,303.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18959.1484375,19080.0,0.0,0.0,0.4106532037258148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004660844802856,1.4004822969436646,-1.6197609511436895e-05,0.0,0.0004167607985436,0.0,0.0,305.4033203125,0.0,0.0,0.0,0.7647261023521423,4.0,0.0,1.0
542640,290.7758483886719,297.1499938964844,293.1499938964844,0.6416715979576111,-10231.05859375,303.78076171875,0.9990000128746032,0.836754560470581,0.5612115859985352,291.5217590332031,297.1499938964844,293.1499938964844,0.2727007567882538,-5462.9501953125,304.00079345703125,0.7941296100616455,0.3128528594970703,0.2953524887561798,291.4351501464844,297.1499938964844,293.1499938964844,0.2714428007602691,-4022.9189453125,303.9911804199219,0.7934932708740234,0.3137240707874298,0.2176375538110733,291.3200378417969,297.1499938964844,293.1499938964844,0.3684398829936981,-6931.22705078125,303.9514465332031,0.8584526181221008,0.400869756937027,0.3759516775608063,291.8894958496094,297.1499938964844,293.1499938964844,0.0158846285194158,-4199.04443359375,302.9925537109375,0.4047695696353912,0.050000000745058,0.2424158155918121,288.7044982910156,291.1499938964844,250.4471893310547,249.95225524902344,279.1017761230469,291.8865661621094,288.6806945800781,1.0,0.4301470220088959,0.4486917853355407,0.4486917853355407,1.0,1.0,-2.031544208526612,0.627104640007019,1.4044394493103027,0.167754516005516,0.0,0.0,1.0,120.39952850341795,181.0,-609.38330078125,-18745.29296875,893.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3666381835937,303.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18959.1484375,19080.0,0.0,0.0,0.4106532037258148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004660844802856,1.4004822969436646,-1.6197609511436895e-05,0.0,0.0004167607985436,0.0,0.0,305.4033203125,0.0,0.0,0.0,0.7647261023521423,4.0,0.0,1.0
542700,290.84814453125,297.1499938964844,293.1499938964844,0.6779906153678894,-10671.2666015625,303.7819519042969,0.9990000128746032,0.8526208400726318,0.5782529711723328,291.58721923828125,297.1499938964844,293.1499938964844,0.2861950099468231,-5674.841796875,304.0033874511719,0.7930447459220886,0.3206190168857574,0.3031115531921386,291.48931884765625,297.1499938964844,293.1499938964844,0.2883302271366119,-4219.763671875,303.9893798828125,0.7951328158378601,0.3248047232627868,0.2255986183881759,291.374267578125,297.1499938964844,293.1499938964844,0.3895057439804077,-7240.2451171875,303.94927978515625,0.8589752912521362,0.413402110338211,0.3880859315395355,291.9305419921875,297.1499938964844,293.1499938964844,0.0166622046381235,-4305.72802734375,303.1088562011719,0.4002621173858642,0.050000000745058,0.2434906065464019,288.5187072753906,291.1499938964844,250.4399871826172,249.94607543945312,279.1069641113281,291.927734375,288.4991760253906,1.0,0.4420897364616394,0.446929931640625,0.446929931640625,1.0,1.0,-2.0867574214935303,0.6452031135559082,1.441554307937622,0.1738859564065933,0.0,0.0,1.0,127.6145477294922,181.0,-554.0336303710938,-18983.572265625,970.1503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27410888671875,303.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,19016.578125,20160.0,0.0,0.0,0.4252501130104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025856256484983,1.4026018381118774,-1.624667493160814e-05,0.0,0.0004315747937653,0.0,0.0,306.7920227050781,0.0,0.0,0.0,0.7807893753051758,4.0,0.0,1.0
542760,290.91412353515625,297.1499938964844,293.1499938964844,0.7096508741378784,-11042.8330078125,303.7914428710937,0.9990000128746032,0.8688210844993591,0.5929291844367981,291.6470031738281,297.1499938964844,293.1499938964844,0.2986527681350708,-5866.9921875,304.0074157714844,0.7929261922836304,0.3286699056625366,0.3106692135334015,291.5413818359375,297.1499938964844,293.1499938964844,0.3042684495449066,-4401.94384765625,303.9896240234375,0.7975266575813293,0.335615336894989,0.2333593517541885,291.42645263671875,297.1499938964844,293.1499938964844,0.409289002418518,-7524.76953125,303.9498596191406,0.8603889346122742,0.4256429076194763,0.3999281525611877,291.9715270996094,297.1499938964844,293.1499938964844,0.0173752177506685,-4394.60986328125,303.2229309082031,0.3963914513587951,0.050000000745058,0.2444417923688888,288.38494873046875,291.1499938964844,250.4329376220703,249.94000244140625,279.1188659667969,292.0179748535156,288.37188720703125,1.0,0.4529027342796325,0.4462866187095642,0.4462866187095642,1.0,1.0,-2.1381499767303467,0.6636974215507507,1.4744527339935305,0.1811793744564056,0.0,0.0,1.0,134.10861206054688,184.0,-453.49212646484375,-19331.857421875,1044.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2432556152344,303.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19788.92578125,20160.0,0.0,0.0,0.4393506050109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430784821510315,1.4308016300201416,-1.6906526070670225e-05,0.0,0.0004458850307855,0.0,0.0,325.67095947265625,0.0,0.0,0.0,0.781678318977356,4.0,0.0,1.0
542820,291.03009033203125,297.1499938964844,293.1499938964844,0.762986958026886,-11644.2080078125,303.8224182128906,0.9990000128746032,0.9019141793251038,0.6160372495651245,291.7484436035156,297.1499938964844,293.1499938964844,0.3244012296199798,-6258.0986328125,304.011962890625,0.7965796589851379,0.346148133277893,0.3271285891532898,291.6399841308594,297.1499938964844,293.1499938964844,0.3347561955451965,-4742.71533203125,303.99237060546875,0.8039791584014893,0.3563658893108368,0.2482222020626068,291.5256042480469,297.1499938964844,293.1499938964844,0.4470526576042175,-8056.03369140625,303.9537353515625,0.8652675151824951,0.4491972625255584,0.4226657450199127,292.0522155761719,297.1499938964844,293.1499938964844,0.0187063906341791,-4544.79931640625,303.4383239746094,0.3900268971920013,0.050000000745058,0.2459870427846908,288.1844787597656,291.1499938964844,250.4193115234375,249.92825317382807,279.1321716308594,292.1842346191406,288.1761474609375,1.0,0.4717950522899627,0.4452468156814575,0.4452468156814575,1.0,1.0,-2.2326972484588623,0.6981857419013977,1.5345114469528198,0.194938451051712,0.0,0.0,1.0,145.0659637451172,187.0,-312.1457214355469,-19935.24609375,1184.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3550720214844,303.048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.474609375,20160.0,0.0,0.0,0.4657059907913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405322074890137,1.440549373626709,-1.71376668731682e-05,0.0,0.000472632353194,0.0,0.0,332.3724975585937,0.0,0.0,0.0,0.7865614295005798,4.0,0.0,1.0
542880,291.03009033203125,297.1499938964844,293.1499938964844,0.762986958026886,-11644.2080078125,303.8224182128906,0.9990000128746032,0.9019141793251038,0.6160372495651245,291.7484436035156,297.1499938964844,293.1499938964844,0.3244012296199798,-6258.0986328125,304.011962890625,0.7965796589851379,0.346148133277893,0.3271285891532898,291.6399841308594,297.1499938964844,293.1499938964844,0.3347561955451965,-4742.71533203125,303.99237060546875,0.8039791584014893,0.3563658893108368,0.2482222020626068,291.5256042480469,297.1499938964844,293.1499938964844,0.4470526576042175,-8056.03369140625,303.9537353515625,0.8652675151824951,0.4491972625255584,0.4226657450199127,292.0522155761719,297.1499938964844,293.1499938964844,0.0187063906341791,-4544.79931640625,303.4383239746094,0.3900268971920013,0.050000000745058,0.2459870427846908,288.1844787597656,291.1499938964844,250.4193115234375,249.92825317382807,279.1321716308594,292.1842346191406,288.1761474609375,1.0,0.4717950522899627,0.4452468156814575,0.4452468156814575,1.0,1.0,-2.2326972484588623,0.6981857419013977,1.5345114469528198,0.194938451051712,0.0,0.0,1.0,145.0659637451172,187.0,-312.1457214355469,-19935.24609375,1184.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3550720214844,303.048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.474609375,20160.0,0.0,0.0,0.4657059907913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405322074890137,1.440549373626709,-1.71376668731682e-05,0.0,0.000472632353194,0.0,0.0,332.3724975585937,0.0,0.0,0.0,0.7865614295005798,4.0,0.0,1.0
542940,291.1285095214844,297.1499938964844,293.1499938964844,0.8045998215675354,-12088.90625,303.8623962402344,0.9990000128746032,0.9356441497802734,0.6332095265388489,291.8376770019531,297.1499938964844,293.1499938964844,0.3493545055389404,-6628.3916015625,304.01641845703125,0.8027075529098511,0.3635525703430176,0.3438471555709839,291.7313537597656,297.1499938964844,293.1499938964844,0.3630404770374298,-5050.1513671875,303.9978332519531,0.8114475011825562,0.3760912120342254,0.2622813582420349,291.6179504394531,297.1499938964844,293.1499938964844,0.4819599688053131,-8533.6572265625,303.9610595703125,0.8717383742332458,0.4716198146343231,0.4442234933376312,292.12799072265625,297.1499938964844,293.1499938964844,0.019917668774724,-4662.6923828125,303.6441955566406,0.3850411772727966,0.050000000745058,0.2471727430820465,288.0657958984375,291.1499938964844,250.40631103515625,249.9169769287109,279.1388854980469,292.3274230957031,288.0617980957031,1.0,0.4878519475460052,0.4445039331912994,0.4445039331912994,1.0,1.0,-2.3176183700561523,0.7295596599578857,1.5880587100982666,0.2075902223587036,0.0,0.0,1.0,153.94119262695312,190.0,-192.40855407714844,-20591.1484375,1315.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.644775390625,303.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,20133.07421875,21240.0,0.0,0.0,0.4894537925720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431724548339844,1.4431897401809692,-1.7200545698869973e-05,0.0,0.0004967334098182,0.0,0.0,334.20343017578125,0.0,0.0,0.0,0.802884042263031,4.0,0.0,1.0
543000,291.1285095214844,297.1499938964844,293.1499938964844,0.8045998215675354,-12088.90625,303.8623962402344,0.9990000128746032,0.9356441497802734,0.6332095265388489,291.8376770019531,297.1499938964844,293.1499938964844,0.3493545055389404,-6628.3916015625,304.01641845703125,0.8027075529098511,0.3635525703430176,0.3438471555709839,291.7313537597656,297.1499938964844,293.1499938964844,0.3630404770374298,-5050.1513671875,303.9978332519531,0.8114475011825562,0.3760912120342254,0.2622813582420349,291.6179504394531,297.1499938964844,293.1499938964844,0.4819599688053131,-8533.6572265625,303.9610595703125,0.8717383742332458,0.4716198146343231,0.4442234933376312,292.12799072265625,297.1499938964844,293.1499938964844,0.019917668774724,-4662.6923828125,303.6441955566406,0.3850411772727966,0.050000000745058,0.2471727430820465,288.0657958984375,291.1499938964844,250.40631103515625,249.9169769287109,279.1388854980469,292.3274230957031,288.0617980957031,1.0,0.4878519475460052,0.4445039331912994,0.4445039331912994,1.0,1.0,-2.3176183700561523,0.7295596599578857,1.5880587100982666,0.2075902223587036,0.0,0.0,1.0,153.94119262695312,190.0,-192.40855407714844,-20591.1484375,1315.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.644775390625,303.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,20133.07421875,21240.0,0.0,0.0,0.4894537925720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431724548339844,1.4431897401809692,-1.7200545698869973e-05,0.0,0.0004967334098182,0.0,0.0,334.20343017578125,0.0,0.0,0.0,0.802884042263031,4.0,0.0,1.0
543060,291.2135314941406,297.1499938964844,293.1499938964844,0.8347117304801941,-12390.34765625,303.907958984375,0.9990000128746032,0.9695990681648254,0.6463653445243835,291.9192199707031,297.1499938964844,293.1499938964844,0.3715836405754089,-6949.86279296875,304.0238952636719,0.8095667958259583,0.3802576065063476,0.359930157661438,291.8158264160156,297.1499938964844,293.1499938964844,0.3882231414318084,-5316.53125,304.0065612792969,0.8190266489982605,0.394896924495697,0.2756392061710357,291.70391845703125,297.1499938964844,293.1499938964844,0.5128175616264343,-8944.37109375,303.9725952148437,0.879004955291748,0.4929949939250946,0.4647160768508911,292.1973571777344,297.1499938964844,293.1499938964844,0.0209190677851438,-4743.44921875,303.84454345703125,0.3813234567642212,0.050000000745058,0.2481024265289306,288.0455627441406,291.1499938964844,250.39390563964844,249.9061279296875,279.1427307128906,292.4549560546875,288.0452575683594,1.0,0.5017995238304138,0.4439864456653595,0.4439864456653595,1.0,1.0,-2.394527673721313,0.7582803964614868,1.6362472772598269,0.2192829847335815,0.0,0.0,1.0,161.30007934570312,193.0,-69.64903259277344,-21394.65625,1438.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0118408203125,303.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.53515625,21240.0,0.0,0.0,0.511090099811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476109266281128,1.47612726688385,-1.7994623703998514e-05,0.0,0.0005186914931982,0.0,0.0,357.61187744140625,0.0,0.0,0.0,0.8061030507087708,4.0,0.0,1.0
