time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543120,291.2135314941406,297.1499938964844,293.1499938964844,0.8347117304801941,-12390.34765625,303.907958984375,0.9990000128746032,0.9695990681648254,0.6463653445243835,291.9192199707031,297.1499938964844,293.1499938964844,0.3715836405754089,-6949.86279296875,304.0238952636719,0.8095667958259583,0.3802576065063476,0.359930157661438,291.8158264160156,297.1499938964844,293.1499938964844,0.3882231414318084,-5316.53125,304.0065612792969,0.8190266489982605,0.394896924495697,0.2756392061710357,291.70391845703125,297.1499938964844,293.1499938964844,0.5128175616264343,-8944.37109375,303.9725952148437,0.879004955291748,0.4929949939250946,0.4647160768508911,292.1973571777344,297.1499938964844,293.1499938964844,0.0209190677851438,-4743.44921875,303.84454345703125,0.3813234567642212,0.050000000745058,0.2481024265289306,288.0455627441406,291.1499938964844,250.39390563964844,249.9061279296875,279.1427307128906,292.4549560546875,288.0452575683594,1.0,0.5017995238304138,0.4439864456653595,0.4439864456653595,1.0,1.0,-2.394527673721313,0.7582803964614868,1.6362472772598269,0.2192829847335815,0.0,0.0,1.0,161.30007934570312,193.0,-69.64903259277344,-21394.65625,1438.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0118408203125,303.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.53515625,21240.0,0.0,0.0,0.511090099811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476109266281128,1.47612726688385,-1.7994623703998514e-05,0.0,0.0005186914931982,0.0,0.0,357.61187744140625,0.0,0.0,0.0,0.8061030507087708,4.0,0.0,1.0
543180,291.2872009277344,297.1499938964844,293.1499938964844,0.8584242463111877,-12619.1689453125,303.9490051269531,0.9990000128746032,1.0,0.6567044854164124,291.9941711425781,297.1499938964844,293.1499938964844,0.3925530016422272,-7248.17626953125,304.0309753417969,0.816361129283905,0.3962289690971374,0.3752691745758056,291.8935546875,297.1499938964844,293.1499938964844,0.4120843410491943,-5564.5830078125,304.0145874023437,0.8265678882598877,0.4129265546798706,0.2883976399898529,291.7836608886719,297.1499938964844,293.1499938964844,0.54192715883255,-9325.4482421875,303.9831848144531,0.8866361975669861,0.5134526491165161,0.48426553606987,292.2591857910156,297.1499938964844,293.1499938964844,0.0217995997518301,-4806.8935546875,304.0415344238281,0.3784717321395874,0.050000000745058,0.2488458007574081,288.0475769042969,291.1499938964844,250.382080078125,249.8957061767578,279.14520263671875,292.5709533691406,288.0485534667969,1.0,0.5141789317131042,0.4436372518539428,0.4436372518539428,1.0,1.0,-2.4650864601135254,0.7848761677742004,1.6802103519439695,0.2302061468362808,0.0,0.0,1.0,167.5407257080078,196.0,-13.311373710632324,-22098.765625,1555.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43511962890625,303.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.5305755138397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0005384666728787,0.0,0.0,360.9418029785156,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
543240,291.2872009277344,297.1499938964844,293.1499938964844,0.8584242463111877,-12619.1689453125,303.9490051269531,0.9990000128746032,1.0,0.6567044854164124,291.9941711425781,297.1499938964844,293.1499938964844,0.3925530016422272,-7248.17626953125,304.0309753417969,0.816361129283905,0.3962289690971374,0.3752691745758056,291.8935546875,297.1499938964844,293.1499938964844,0.4120843410491943,-5564.5830078125,304.0145874023437,0.8265678882598877,0.4129265546798706,0.2883976399898529,291.7836608886719,297.1499938964844,293.1499938964844,0.54192715883255,-9325.4482421875,303.9831848144531,0.8866361975669861,0.5134526491165161,0.48426553606987,292.2591857910156,297.1499938964844,293.1499938964844,0.0217995997518301,-4806.8935546875,304.0415344238281,0.3784717321395874,0.050000000745058,0.2488458007574081,288.0475769042969,291.1499938964844,250.382080078125,249.8957061767578,279.14520263671875,292.5709533691406,288.0485534667969,1.0,0.5141789317131042,0.4436372518539428,0.4436372518539428,1.0,1.0,-2.4650864601135254,0.7848761677742004,1.6802103519439695,0.2302061468362808,0.0,0.0,1.0,167.5407257080078,196.0,-13.311373710632324,-22098.765625,1555.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43511962890625,303.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.5305755138397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0005384666728787,0.0,0.0,360.9418029785156,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
543300,291.3203430175781,297.1499938964844,293.1499938964844,0.8681687712669373,-12710.4736328125,303.9678039550781,0.9990000128746032,1.0,0.6610829830169678,292.0293884277344,297.1499938964844,293.1499938964844,0.4025236964225769,-7388.35107421875,304.03448486328125,0.8196910619735718,0.4039547145366668,0.3826774060726166,291.9300231933594,297.1499938964844,293.1499938964844,0.4234955012798309,-5681.75439453125,304.0184631347656,0.830315887928009,0.421678364276886,0.2945800125598907,291.8213195800781,297.1499938964844,293.1499938964844,0.5557901263237,-9504.791015625,303.9883117675781,0.890502393245697,0.5233660340309143,0.4937241077423095,292.2873840332031,297.1499938964844,293.1499938964844,0.0227403119206428,-4865.94921875,304.1381530761719,0.3772872984409332,0.050000000745058,0.2491691559553146,288.0572814941406,291.1499938964844,250.3763885498047,249.89064025878903,279.1460876464844,292.62530517578125,288.0587158203125,1.0,0.5199102163314819,0.4435088634490967,0.4435088634490967,1.0,1.0,-2.4984285831451416,0.7975144386291504,1.7009142637252808,0.2354243695735931,0.0,0.0,1.0,170.33697509765625,196.0,6.714475154876709,-22445.982421875,1612.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6590576171875,304.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.5395424365997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0005475670332089,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
543360,291.3502197265625,297.1499938964844,293.1499938964844,0.8706982135772705,-12711.806640625,303.9966125488281,0.9990000128746032,1.0,0.6613093018531799,292.0634460449219,297.1499938964844,293.1499938964844,0.4115442335605621,-7513.41845703125,304.0390930175781,0.8243663907051086,0.4114639461040497,0.3898456692695617,291.9652709960937,297.1499938964844,293.1499938964844,0.4339257180690765,-5787.4072265625,304.0234069824219,0.8354623913764954,0.4302127361297607,0.3005841076374054,291.8578186035156,297.1499938964844,293.1499938964844,0.5683969259262085,-9665.533203125,303.9947814941406,0.8960500955581665,0.5330256819725037,0.5029079914093018,292.3147277832031,297.1499938964844,293.1499938964844,0.0246703829616308,-5062.27783203125,304.1410522460937,0.387498527765274,0.0552392788231372,0.2610315382480621,288.0899658203125,291.1499938964844,250.370834350586,249.8856811523437,279.1435546875,292.6719665527344,288.0922241210937,1.0,0.5257733464241028,0.4430242776870727,0.4430242776870727,1.0,1.0,-2.5397837162017822,0.8126434683799744,1.727140188217163,0.2409638166427612,0.0,0.0,1.0,171.77734375,199.0,43.98919677734375,-22942.421875,1675.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675537109375,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.5482269525527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.5080941915512085,-1.8782433471642435e-05,0.0,0.0005563806626014,0.0,0.0,381.3517456054688,0.0,0.0,0.0,0.8237974047660828,4.0,0.0,1.0
543420,291.3866882324219,297.1499938964844,293.1499938964844,0.8706793785095215,-12672.3505859375,304.0384521484375,0.9990000128746032,1.0,0.6576804518699646,292.1160583496094,297.1499938964844,293.1499938964844,0.4267164170742035,-7724.283203125,304.0434875488281,0.8328975439071655,0.4229463636875152,0.4007640182971954,292.0198059082031,297.1499938964844,293.1499938964844,0.451415479183197,-5964.74560546875,304.02813720703125,0.8448924422264099,0.4432998299598694,0.309770792722702,291.91436767578125,297.1499938964844,293.1499938964844,0.5896668434143066,-9937.7236328125,304.0008544921875,0.90638267993927,0.5478915572166443,0.5169865489006042,292.3631286621094,297.1499938964844,293.1499938964844,0.0322283133864402,-5720.376953125,304.1305847167969,0.4115821421146393,0.0624875873327255,0.2952086925506592,288.0948486328125,291.1499938964844,250.3622436523437,249.8779144287109,279.1374816894531,292.7218322753906,288.0947265625,1.0,0.5357828736305237,0.4416323006153106,0.4416323006153106,1.0,1.0,-2.617563009262085,0.8397945761680603,1.7777684926986694,0.2507504224777221,0.0,0.0,1.0,172.99139404296875,199.0,16.050321578979492,-23614.033203125,1792.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1638488769531,304.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22205.708984375,22320.0,0.0,0.0,0.5616823434829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156381130218506,1.5156570672988892,-1.8971286408486776e-05,0.0,0.0005700361798517,0.0,0.0,387.1178283691406,0.0,0.0,0.0,0.8275768160820007,4.0,0.0,1.0
543480,291.3951416015625,297.1499938964844,293.1499938964844,0.8713229298591614,-12672.5224609375,304.0457763671875,0.9990000128746032,1.0,0.6572920083999634,292.1289367675781,297.1499938964844,293.1499938964844,0.4305070638656616,-7776.7666015625,304.0443725585937,0.8347586393356323,0.4257079660892486,0.4034045040607452,292.033203125,297.1499938964844,293.1499938964844,0.4557813704013824,-6008.81103515625,304.02911376953125,0.8469822406768799,0.4464480578899383,0.3119938969612121,291.9281921386719,297.1499938964844,293.1499938964844,0.5950015187263489,-10005.75,304.0020751953125,0.908746898174286,0.5514910817146301,0.5204086899757385,292.37579345703125,297.1499938964844,293.1499938964844,0.0339959524571895,-5865.61962890625,304.1286926269531,0.4163070023059845,0.0640382021665573,0.3026917278766632,288.0926208496094,291.1499938964844,250.3601531982422,249.87600708007807,279.1366882324219,292.73291015625,288.0923767089844,1.0,0.5382956266403198,0.4412930905818939,0.4412930905818939,1.0,1.0,-2.6360456943511963,0.8461964130401611,1.7898491621017456,0.2530394494533539,0.0,0.0,1.0,173.47796630859375,202.0,9.101890563964844,-23767.953125,1821.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2325744628906,304.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.62109375,22320.0,0.0,0.0,0.5649560689926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165562629699707,1.5165752172470093,-1.8994276615558192e-05,0.0,0.000573358614929,0.0,0.0,387.82177734375,0.0,0.0,0.0,0.8280355334281921,4.0,0.0,1.0
543540,291.4388427734375,297.1499938964844,293.1499938964844,0.8770303726196289,-12711.71875,304.070556640625,0.9990000128746032,1.0,0.6576061248779297,292.1918334960937,297.1499938964844,293.1499938964844,0.4489457905292511,-8030.28076171875,304.0488586425781,0.8427335023880005,0.4388235807418823,0.4159921109676361,292.09893798828125,297.1499938964844,293.1499938964844,0.4770191609859466,-6221.50537109375,304.0340270996094,0.8560446500778198,0.4614102244377136,0.3225919604301452,291.9957580566406,297.1499938964844,293.1499938964844,0.6211488246917725,-10336.8291015625,304.0077819824219,0.9193248748779296,0.5687447190284729,0.5368582606315613,292.4390869140625,297.1499938964844,293.1499938964844,0.0418216474354267,-6496.30615234375,304.1228942871094,0.4374442398548126,0.0708186775445938,0.3349857628345489,288.0760192871094,291.1499938964844,250.3500061035156,249.8666839599609,279.13580322265625,292.7886047363281,288.0754699707031,1.0,0.5506975054740906,0.4397957026958465,0.4397957026958465,1.0,1.0,-2.722863912582397,0.8763298392295837,1.846534013748169,0.263837456703186,0.0,0.0,1.0,176.65672302246094,205.0,-14.226119041442873,-24480.091796875,1968.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5571594238281,304.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5807210803031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.5187857151031494,-1.904968848975841e-05,0.0,0.0005893580964766,0.0,0.0,389.5200500488281,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
543600,291.4388427734375,297.1499938964844,293.1499938964844,0.8770303726196289,-12711.71875,304.070556640625,0.9990000128746032,1.0,0.6576061248779297,292.1918334960937,297.1499938964844,293.1499938964844,0.4489457905292511,-8030.28076171875,304.0488586425781,0.8427335023880005,0.4388235807418823,0.4159921109676361,292.09893798828125,297.1499938964844,293.1499938964844,0.4770191609859466,-6221.50537109375,304.0340270996094,0.8560446500778198,0.4614102244377136,0.3225919604301452,291.9957580566406,297.1499938964844,293.1499938964844,0.6211488246917725,-10336.8291015625,304.0077819824219,0.9193248748779296,0.5687447190284729,0.5368582606315613,292.4390869140625,297.1499938964844,293.1499938964844,0.0418216474354267,-6496.30615234375,304.1228942871094,0.4374442398548126,0.0708186775445938,0.3349857628345489,288.0760192871094,291.1499938964844,250.3500061035156,249.8666839599609,279.13580322265625,292.7886047363281,288.0754699707031,1.0,0.5506975054740906,0.4397957026958465,0.4397957026958465,1.0,1.0,-2.722863912582397,0.8763298392295837,1.846534013748169,0.263837456703186,0.0,0.0,1.0,176.65672302246094,205.0,-14.226119041442873,-24480.091796875,1968.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5571594238281,304.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5807210803031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.5187857151031494,-1.904968848975841e-05,0.0,0.0005893580964766,0.0,0.0,389.5200500488281,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
543660,291.4852905273437,297.1499938964844,293.1499938964844,0.8830243945121765,-12762.625,304.086669921875,0.9990000128746032,1.0,0.6601203680038452,292.2520751953125,297.1499938964844,293.1499938964844,0.4652574956417084,-8250.607421875,304.0552978515625,0.8491225838661194,0.4508813321590423,0.4275844991207123,292.1622009277344,297.1499938964844,293.1499938964844,0.4959575235843658,-6407.72607421875,304.041015625,0.8634207844734192,0.475214809179306,0.3323751091957092,292.06060791015625,297.1499938964844,293.1499938964844,0.6446747183799744,-10629.248046875,304.015869140625,0.9280830025672911,0.5848364233970642,0.5522206425666809,292.4998474121094,297.1499938964844,293.1499938964844,0.0481858812272548,-7009.30859375,304.12139892578125,0.4554887115955353,0.076507568359375,0.3617612719535827,288.0892639160156,291.1499938964844,250.3417205810547,249.85899353027344,279.1376953125,292.846435546875,288.0892028808594,1.0,0.5626564025878906,0.438646525144577,0.438646525144577,1.0,1.0,-2.802218675613404,0.9041487574577332,1.8980698585510247,0.2739678621292114,0.0,0.0,1.0,180.5186767578125,208.0,2.976431608200073,-25250.466796875,2114.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8203125,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.595920979976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849931049975567e-05,0.0,0.0006047840579412,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
543720,291.4852905273437,297.1499938964844,293.1499938964844,0.8830243945121765,-12762.625,304.086669921875,0.9990000128746032,1.0,0.6601203680038452,292.2520751953125,297.1499938964844,293.1499938964844,0.4652574956417084,-8250.607421875,304.0552978515625,0.8491225838661194,0.4508813321590423,0.4275844991207123,292.1622009277344,297.1499938964844,293.1499938964844,0.4959575235843658,-6407.72607421875,304.041015625,0.8634207844734192,0.475214809179306,0.3323751091957092,292.06060791015625,297.1499938964844,293.1499938964844,0.6446747183799744,-10629.248046875,304.015869140625,0.9280830025672911,0.5848364233970642,0.5522206425666809,292.4998474121094,297.1499938964844,293.1499938964844,0.0481858812272548,-7009.30859375,304.12139892578125,0.4554887115955353,0.076507568359375,0.3617612719535827,288.0892639160156,291.1499938964844,250.3417205810547,249.85899353027344,279.1376953125,292.846435546875,288.0892028808594,1.0,0.5626564025878906,0.438646525144577,0.438646525144577,1.0,1.0,-2.802218675613404,0.9041487574577332,1.8980698585510247,0.2739678621292114,0.0,0.0,1.0,180.5186767578125,208.0,2.976431608200073,-25250.466796875,2114.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8203125,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.595920979976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849931049975567e-05,0.0,0.0006047840579412,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
543780,291.5318908691406,297.1499938964844,293.1499938964844,0.8913848996162415,-12847.1806640625,304.0937194824219,0.9990000128746032,1.0,0.6636289954185486,292.30908203125,297.1499938964844,293.1499938964844,0.4813995957374573,-8467.6533203125,304.0599365234375,0.8544976115226746,0.4620656669139862,0.4383251667022705,292.2220458984375,297.1499938964844,293.1499938964844,0.5147213339805603,-6591.18994140625,304.0460510253906,0.8697088360786438,0.488097071647644,0.3414874374866485,292.1221008300781,297.1499938964844,293.1499938964844,0.6681762337684631,-10920.0302734375,304.0213928222656,0.9354962706565856,0.5999605059623718,0.5666388273239136,292.5565185546875,297.1499938964844,293.1499938964844,0.053720936179161,-7467.52685546875,304.1217346191406,0.4701195359230041,0.0814807265996933,0.3850657343864441,288.0758972167969,291.1499938964844,250.33663940429688,249.854248046875,279.1402282714844,292.9043884277344,288.075439453125,1.0,0.5740582942962646,0.4377968609333038,0.4377968609333038,1.0,1.0,-2.8756372928619385,0.9302003383636476,1.945436954498291,0.2836449742317199,0.0,0.0,1.0,184.63351440429688,211.0,-13.33159351348877,-25843.6796875,2258.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0679016113281,305.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.927734375,23400.0,0.0,0.0,0.6102652549743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544627904891968,1.5544828176498413,-1.995567436097189e-05,0.0,0.0006193416775204,0.0,0.0,417.6359558105469,0.0,0.0,0.0,0.8486549854278564,4.0,0.0,1.0
543840,291.5318908691406,297.1499938964844,293.1499938964844,0.8913848996162415,-12847.1806640625,304.0937194824219,0.9990000128746032,1.0,0.6636289954185486,292.30908203125,297.1499938964844,293.1499938964844,0.4813995957374573,-8467.6533203125,304.0599365234375,0.8544976115226746,0.4620656669139862,0.4383251667022705,292.2220458984375,297.1499938964844,293.1499938964844,0.5147213339805603,-6591.18994140625,304.0460510253906,0.8697088360786438,0.488097071647644,0.3414874374866485,292.1221008300781,297.1499938964844,293.1499938964844,0.6681762337684631,-10920.0302734375,304.0213928222656,0.9354962706565856,0.5999605059623718,0.5666388273239136,292.5565185546875,297.1499938964844,293.1499938964844,0.053720936179161,-7467.52685546875,304.1217346191406,0.4701195359230041,0.0814807265996933,0.3850657343864441,288.0758972167969,291.1499938964844,250.33663940429688,249.854248046875,279.1402282714844,292.9043884277344,288.075439453125,1.0,0.5740582942962646,0.4377968609333038,0.4377968609333038,1.0,1.0,-2.8756372928619385,0.9302003383636476,1.945436954498291,0.2836449742317199,0.0,0.0,1.0,184.63351440429688,211.0,-13.33159351348877,-25843.6796875,2258.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0679016113281,305.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.927734375,23400.0,0.0,0.0,0.6102652549743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544627904891968,1.5544828176498413,-1.995567436097189e-05,0.0,0.0006193416775204,0.0,0.0,417.6359558105469,0.0,0.0,0.0,0.8486549854278564,4.0,0.0,1.0
543900,291.55474853515625,297.1499938964844,293.1499938964844,0.8958294987678528,-12893.4892578125,304.0958557128906,0.9990000128746032,1.0,0.665570080280304,292.3363037109375,297.1499938964844,293.1499938964844,0.4892042279243469,-8571.9033203125,304.0621337890625,0.8569088578224182,0.4673714935779571,0.4434192180633545,292.2506103515625,297.1499938964844,293.1499938964844,0.5238315463066101,-6679.63427734375,304.0483703613281,0.8725554943084717,0.4942403435707092,0.3458304107189178,292.1515197753906,297.1499938964844,293.1499938964844,0.6796367168426514,-11060.833984375,304.02392578125,0.9388126134872437,0.6072022318840027,0.5735399723052979,292.58319091796875,297.1499938964844,293.1499938964844,0.0562212131917476,-7678.73095703125,304.1223449707031,0.4753547310829162,0.0837577730417251,0.3957259058952331,288.0673522949219,291.1499938964844,250.3352966308593,249.8529815673828,279.1414794921875,292.9329528808594,288.0668640136719,1.0,0.5795422792434692,0.4374661743640899,0.4374661743640899,1.0,1.0,-2.910423040390014,0.9426535367965698,1.9677695035934448,0.2883380353450775,0.0,0.0,1.0,186.72039794921875,211.0,-18.105329513549805,-26122.775390625,2330.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1905517578125,305.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6170790791511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.997351137106307e-05,0.0,0.0006262568058446,0.0,0.0,418.1959838867188,0.0,0.0,0.0,0.8640015721321106,4.0,0.0,1.0
543960,291.57733154296875,297.1499938964844,293.1499938964844,0.8988959193229675,-12923.212890625,304.1001281738281,0.9990000128746032,1.0,0.6675901412963867,292.3627014160156,297.1499938964844,293.1499938964844,0.4959512948989868,-8660.4443359375,304.0658264160156,0.8591634035110474,0.4724933505058288,0.4483416676521301,292.2783203125,297.1499938964844,293.1499938964844,0.5318219065666199,-6755.908203125,304.0523376464844,0.8752330541610718,0.5001919269561768,0.3500416576862335,292.1801147460937,297.1499938964844,293.1499938964844,0.689706563949585,-11182.251953125,304.0285339355469,0.9419013857841492,0.6142327785491943,0.5802469849586487,292.6087951660156,297.1499938964844,293.1499938964844,0.0584447905421257,-7867.26025390625,304.1233215332031,0.4796949326992035,0.0859123319387435,0.4058188199996948,288.0828857421875,291.1499938964844,250.33474731445312,249.85243225097656,279.1427001953125,292.96124267578125,288.08355712890625,1.0,0.5848822593688965,0.4371932744979858,0.4371932744979858,1.0,1.0,-2.9440248012542725,0.9547576904296876,1.989267110824585,0.2929458618164062,0.0,0.0,1.0,188.81092834472656,214.0,10.079560279846191,-26512.310546875,2400.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29425048828125,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6238542795181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0006331328186206,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,291.62115478515625,297.1499938964844,293.1499938964844,0.9072243571281432,-13011.2841796875,304.102783203125,0.9990000128746032,1.0,0.6718109846115112,292.4130554199219,297.1499938964844,293.1499938964844,0.5100414156913757,-8846.3671875,304.07037353515625,0.8632391691207886,0.4822238981723785,0.4576882123947143,292.3310852050781,297.1499938964844,293.1499938964844,0.5484635233879089,-6915.4267578125,304.0570983886719,0.8801208138465881,0.5115684866905212,0.3580832779407501,292.2348022460937,297.1499938964844,293.1499938964844,0.7107418775558472,-11437.3369140625,304.0339050292969,0.9474493861198424,0.6277110576629639,0.5930903553962708,292.65679931640625,297.1499938964844,293.1499938964844,0.0626503378152847,-8231.9365234375,304.1252136230469,0.4867100715637207,0.0898813381791114,0.4244417250156402,288.0783996582031,291.1499938964844,250.33604431152344,249.8535614013672,279.1449279785156,293.0165100097656,288.0781555175781,1.0,0.5951329469680786,0.4367982447147369,0.4367982447147369,1.0,1.0,-3.0078277587890625,0.977946162223816,2.029881477355957,0.301898181438446,0.0,0.0,1.0,192.9814453125,217.0,-4.151003837585449,-27038.078125,2539.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49072265625,305.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.193359375,24480.0,0.0,0.0,0.6369185447692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846126062679105e-05,0.0,0.0006463913596235,0.0,0.0,445.8990173339844,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
544080,291.62115478515625,297.1499938964844,293.1499938964844,0.9072243571281432,-13011.2841796875,304.102783203125,0.9990000128746032,1.0,0.6718109846115112,292.4130554199219,297.1499938964844,293.1499938964844,0.5100414156913757,-8846.3671875,304.07037353515625,0.8632391691207886,0.4822238981723785,0.4576882123947143,292.3310852050781,297.1499938964844,293.1499938964844,0.5484635233879089,-6915.4267578125,304.0570983886719,0.8801208138465881,0.5115684866905212,0.3580832779407501,292.2348022460937,297.1499938964844,293.1499938964844,0.7107418775558472,-11437.3369140625,304.0339050292969,0.9474493861198424,0.6277110576629639,0.5930903553962708,292.65679931640625,297.1499938964844,293.1499938964844,0.0626503378152847,-8231.9365234375,304.1252136230469,0.4867100715637207,0.0898813381791114,0.4244417250156402,288.0783996582031,291.1499938964844,250.33604431152344,249.8535614013672,279.1449279785156,293.0165100097656,288.0781555175781,1.0,0.5951329469680786,0.4367982447147369,0.4367982447147369,1.0,1.0,-3.0078277587890625,0.977946162223816,2.029881477355957,0.301898181438446,0.0,0.0,1.0,192.9814453125,217.0,-4.151003837585449,-27038.078125,2539.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49072265625,305.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.193359375,24480.0,0.0,0.0,0.6369185447692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846126062679105e-05,0.0,0.0006463913596235,0.0,0.0,445.8990173339844,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
544140,291.6629638671875,297.1499938964844,293.1499938964844,0.9161887764930724,-13107.5888671875,304.1035461425781,0.9990000128746032,1.0,0.6761807799339294,292.4602355957031,297.1499938964844,293.1499938964844,0.523662805557251,-9025.064453125,304.0741882324219,0.8668175935745239,0.49131640791893,0.4664277732372284,292.38043212890625,297.1499938964844,293.1499938964844,0.5646576285362244,-7069.658203125,304.0610656738281,0.8844781517982483,0.5222997665405273,0.3656696677207947,292.2861328125,297.1499938964844,293.1499938964844,0.7312980890274048,-11685.03125,304.038330078125,0.952289581298828,0.6404774188995361,0.6052546501159668,292.7008361816406,297.1499938964844,293.1499938964844,0.0664112791419029,-8564.6162109375,304.127197265625,0.4923481047153473,0.0934362858533859,0.4411682784557342,288.065185546875,291.1499938964844,250.3404998779297,249.8575897216797,279.14678955078125,293.0696716308594,288.0648498535156,1.0,0.6048317551612854,0.4365749061107635,0.4365749061107635,1.0,1.0,-3.06744122505188,0.9998642206192015,2.0675768852233887,0.3105127811431885,0.0,0.0,1.0,197.10694885253903,235.0,-14.270027160644531,-27516.265625,2674.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.691650390625,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.6491416096687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907108783721924,1.590731859207153,-2.089720692310948e-05,0.0,0.0006587961688637,0.0,0.0,447.5389404296875,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
544200,291.6629638671875,297.1499938964844,293.1499938964844,0.9161887764930724,-13107.5888671875,304.1035461425781,0.9990000128746032,1.0,0.6761807799339294,292.4602355957031,297.1499938964844,293.1499938964844,0.523662805557251,-9025.064453125,304.0741882324219,0.8668175935745239,0.49131640791893,0.4664277732372284,292.38043212890625,297.1499938964844,293.1499938964844,0.5646576285362244,-7069.658203125,304.0610656738281,0.8844781517982483,0.5222997665405273,0.3656696677207947,292.2861328125,297.1499938964844,293.1499938964844,0.7312980890274048,-11685.03125,304.038330078125,0.952289581298828,0.6404774188995361,0.6052546501159668,292.7008361816406,297.1499938964844,293.1499938964844,0.0664112791419029,-8564.6162109375,304.127197265625,0.4923481047153473,0.0934362858533859,0.4411682784557342,288.065185546875,291.1499938964844,250.3404998779297,249.8575897216797,279.14678955078125,293.0696716308594,288.0648498535156,1.0,0.6048317551612854,0.4365749061107635,0.4365749061107635,1.0,1.0,-3.06744122505188,0.9998642206192015,2.0675768852233887,0.3105127811431885,0.0,0.0,1.0,197.10694885253903,235.0,-14.270027160644531,-27516.265625,2674.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.691650390625,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.6491416096687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907108783721924,1.590731859207153,-2.089720692310948e-05,0.0,0.0006587961688637,0.0,0.0,447.5389404296875,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
544260,291.7122497558594,297.1499938964844,293.1499938964844,0.9394819736480712,-13384.6044921875,304.0793151855469,0.9990000128746032,1.0,0.6918225288391113,292.5052795410156,297.1499938964844,293.1499938964844,0.5359002351760864,-9183.64453125,304.07891845703125,0.865280032157898,0.4996583759784698,0.47468301653862,292.4275207519531,297.1499938964844,293.1499938964844,0.5794017314910889,-7208.35546875,304.06597900390625,0.883473813533783,0.5322519540786743,0.3728860318660736,292.335205078125,297.1499938964844,293.1499938964844,0.7500786781311035,-11908.3642578125,304.0440368652344,0.9509414434432985,0.6524147987365723,0.6168619394302368,292.7419128417969,297.1499938964844,293.1499938964844,0.069747507572174,-8862.7685546875,304.12921142578125,0.494386225938797,0.0964832305908203,0.4566603302955627,288.0723876953125,291.1499938964844,250.34811401367188,249.8645477294922,279.1478576660156,293.1294250488281,288.0716857910156,1.0,0.6190510392189026,0.436406672000885,0.436406672000885,1.0,1.0,-3.1374075412750244,1.025737166404724,2.1116702556610107,0.3204948902130127,0.0,0.0,1.0,206.28933715820312,253.0,-6.979923248291016,-28160.12109375,2862.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8441772460937,305.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6611303687095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006709633162245,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
544320,291.7122497558594,297.1499938964844,293.1499938964844,0.9394819736480712,-13384.6044921875,304.0793151855469,0.9990000128746032,1.0,0.6918225288391113,292.5052795410156,297.1499938964844,293.1499938964844,0.5359002351760864,-9183.64453125,304.07891845703125,0.865280032157898,0.4996583759784698,0.47468301653862,292.4275207519531,297.1499938964844,293.1499938964844,0.5794017314910889,-7208.35546875,304.06597900390625,0.883473813533783,0.5322519540786743,0.3728860318660736,292.335205078125,297.1499938964844,293.1499938964844,0.7500786781311035,-11908.3642578125,304.0440368652344,0.9509414434432985,0.6524147987365723,0.6168619394302368,292.7419128417969,297.1499938964844,293.1499938964844,0.069747507572174,-8862.7685546875,304.12921142578125,0.494386225938797,0.0964832305908203,0.4566603302955627,288.0723876953125,291.1499938964844,250.34811401367188,249.8645477294922,279.1478576660156,293.1294250488281,288.0716857910156,1.0,0.6190510392189026,0.436406672000885,0.436406672000885,1.0,1.0,-3.1374075412750244,1.025737166404724,2.1116702556610107,0.3204948902130127,0.0,0.0,1.0,206.28933715820312,253.0,-6.979923248291016,-28160.12109375,2862.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8441772460937,305.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6611303687095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006709633162245,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
544380,291.7760314941406,297.1499938964844,293.1499938964844,0.977977693080902,-13839.7021484375,304.0386047363281,0.9990000128746032,1.0,0.7154715061187744,292.5484313964844,297.1499938964844,293.1499938964844,0.5490480065345764,-9355.041015625,304.0806579589844,0.8602496981620789,0.507236897945404,0.4823455214500427,292.47283935546875,297.1499938964844,293.1499938964844,0.5951101779937744,-7356.69287109375,304.0677795410156,0.8787539601325989,0.541361927986145,0.3796158134937286,292.3821105957031,297.1499938964844,293.1499938964844,0.7702791690826416,-12150.0146484375,304.045654296875,0.9453057646751404,0.6635425090789795,0.6278244256973267,292.7806396484375,297.1499938964844,293.1499938964844,0.0728903412818908,-9149.623046875,304.13092041015625,0.4936457872390747,0.0989662483334541,0.4702793955802917,288.0351867675781,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,293.2002868652344,288.03369140625,1.0,0.6356186270713806,0.4364740550518036,0.4364740550518036,1.0,1.0,-3.212697029113769,1.0540509223937988,2.1586461067199707,0.3318915963172912,0.0,0.0,1.0,219.2937164306641,271.0,-41.18443298339844,-28660.4375,3090.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9740600585937,305.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.62109375,25560.0,0.0,0.0,0.6727891564369202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624865174293518,1.624886989593506,-2.180421142838896e-05,0.0,0.000682795420289,0.0,0.0,476.9899597167969,0.0,0.0,0.0,0.8870777487754822,4.0,0.0,1.0
544440,291.7760314941406,297.1499938964844,293.1499938964844,0.977977693080902,-13839.7021484375,304.0386047363281,0.9990000128746032,1.0,0.7154715061187744,292.5484313964844,297.1499938964844,293.1499938964844,0.5490480065345764,-9355.041015625,304.0806579589844,0.8602496981620789,0.507236897945404,0.4823455214500427,292.47283935546875,297.1499938964844,293.1499938964844,0.5951101779937744,-7356.69287109375,304.0677795410156,0.8787539601325989,0.541361927986145,0.3796158134937286,292.3821105957031,297.1499938964844,293.1499938964844,0.7702791690826416,-12150.0146484375,304.045654296875,0.9453057646751404,0.6635425090789795,0.6278244256973267,292.7806396484375,297.1499938964844,293.1499938964844,0.0728903412818908,-9149.623046875,304.13092041015625,0.4936457872390747,0.0989662483334541,0.4702793955802917,288.0351867675781,291.1499938964844,250.3588714599609,249.87440490722656,279.1497802734375,293.2002868652344,288.03369140625,1.0,0.6356186270713806,0.4364740550518036,0.4364740550518036,1.0,1.0,-3.212697029113769,1.0540509223937988,2.1586461067199707,0.3318915963172912,0.0,0.0,1.0,219.2937164306641,271.0,-41.18443298339844,-28660.4375,3090.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9740600585937,305.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.62109375,25560.0,0.0,0.0,0.6727891564369202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624865174293518,1.624886989593506,-2.180421142838896e-05,0.0,0.000682795420289,0.0,0.0,476.9899597167969,0.0,0.0,0.0,0.8870777487754822,4.0,0.0,1.0
544500,291.8116760253906,297.1499938964844,293.1499938964844,1.0,-14103.1611328125,304.0144348144531,0.9990000128746032,1.0,0.7291802167892456,292.5693359375,297.1499938964844,293.1499938964844,0.5556002855300903,-9440.1357421875,304.08135986328125,0.8569977879524231,0.5107506513595581,0.4859519004821777,292.494873046875,297.1499938964844,293.1499938964844,0.6029344797134399,-7430.2353515625,304.0684814453125,0.8755881786346436,0.5456138253211975,0.3827942013740539,292.40478515625,297.1499938964844,293.1499938964844,0.7804428339004517,-12271.0751953125,304.046142578125,0.9414991736412048,0.6688176393508911,0.6330682039260864,292.7991943359375,297.1499938964844,293.1499938964844,0.074328489601612,-9282.271484375,304.1317749023437,0.4925616979598999,0.1000018864870071,0.4763292372226715,288.0103759765625,291.1499938964844,250.3654327392578,249.8804168701172,279.1509094238281,293.2387084960937,288.0086669921875,1.0,0.644402265548706,0.4366034567356109,0.4366034567356109,1.0,1.0,-3.250917196273804,1.0686240196228027,2.182293176651001,0.3378926813602447,0.0,0.0,1.0,226.7879638671875,271.0,-54.19203567504883,-28900.65234375,3215.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03448486328125,305.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,25540.974609375,26640.0,0.0,0.0,0.6784753799438477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625481128692627,1.6255029439926147,-2.1820746042067185e-05,0.0,0.0006885662442073,0.0,0.0,477.53265380859375,0.0,0.0,0.0,0.9023844003677368,4.0,0.0,1.0
544560,291.84295654296875,297.1499938964844,293.1499938964844,1.0,-14257.384765625,303.8699645996094,0.9990000128746032,1.0,0.743739128112793,292.5898132324219,297.1499938964844,293.1499938964844,0.5611140727996826,-9510.2587890625,304.08380126953125,0.8534622192382812,0.5140888094902039,0.4894090890884399,292.5163879394531,297.1499938964844,293.1499938964844,0.609641432762146,-7492.02880859375,304.07110595703125,0.8721035718917847,0.549685001373291,0.3858532905578613,292.42694091796875,297.1499938964844,293.1499938964844,0.7892584800720215,-12373.8095703125,304.0489807128906,0.9372631907463074,0.6739028692245483,0.6381531357765198,292.8171691894531,297.1499938964844,293.1499938964844,0.0755359306931495,-9392.7060546875,304.13287353515625,0.4911341071128845,0.1009170040488243,0.4818865954875946,288.0076904296875,291.1499938964844,250.37277221679688,249.8871459960937,279.1514892578125,293.2746887207031,288.0067138671875,1.0,0.6533666253089905,0.4367237091064453,0.4367237091064453,1.0,1.0,-3.2890565395355225,1.083139181137085,2.205917358398437,0.3438608348369598,0.0,0.0,1.0,234.7850036621093,289.0,-34.178245544433594,-29261.162109375,3344.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0729675292969,305.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.201171875,26640.0,0.0,0.0,0.6842799186706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504666805267334,1.6504892110824585,-2.2496724341181107e-05,0.0,0.00069445715053,0.0,0.0,499.8937683105469,0.0,0.0,0.0,0.9014610648155212,4.0,0.0,1.0
544620,291.8897399902344,297.1499938964844,293.1499938964844,1.0,-14594.603515625,303.5530700683594,0.9990000128746032,1.0,0.7743247151374817,292.6288452148437,297.1499938964844,293.1499938964844,0.5734094977378845,-9668.552734375,304.0853576660156,0.8460649251937866,0.5203635692596436,0.4959417879581451,292.55694580078125,297.1499938964844,293.1499938964844,0.6245318651199341,-7630.75439453125,304.0725402832031,0.8647777438163757,0.5575079321861267,0.3917253017425537,292.46923828125,297.1499938964844,293.1499938964844,0.8087435364723206,-12603.6025390625,304.0501403808594,0.9281667470932008,0.6836444139480591,0.6479078531265259,292.8508605957031,297.1499938964844,293.1499938964844,0.0779722556471824,-9619.8017578125,304.134521484375,0.4876916706562042,0.1025117635726928,0.4919394552707672,287.9577331542969,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,293.3351135253906,287.9558410644531,1.0,0.6715331673622131,0.4368844032287597,0.4368844032287597,1.0,1.0,-3.364575147628784,1.1115970611572266,2.2529780864715576,0.3553986251354217,0.0,0.0,1.0,251.8549194335937,307.0,-61.971473693847656,-29720.59375,3616.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.137451171875,305.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.6958142518997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0007061630603857,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050917029380798,4.0,0.0,1.0
544680,291.8897399902344,297.1499938964844,293.1499938964844,1.0,-14594.603515625,303.5530700683594,0.9990000128746032,1.0,0.7743247151374817,292.6288452148437,297.1499938964844,293.1499938964844,0.5734094977378845,-9668.552734375,304.0853576660156,0.8460649251937866,0.5203635692596436,0.4959417879581451,292.55694580078125,297.1499938964844,293.1499938964844,0.6245318651199341,-7630.75439453125,304.0725402832031,0.8647777438163757,0.5575079321861267,0.3917253017425537,292.46923828125,297.1499938964844,293.1499938964844,0.8087435364723206,-12603.6025390625,304.0501403808594,0.9281667470932008,0.6836444139480591,0.6479078531265259,292.8508605957031,297.1499938964844,293.1499938964844,0.0779722556471824,-9619.8017578125,304.134521484375,0.4876916706562042,0.1025117635726928,0.4919394552707672,287.9577331542969,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,293.3351135253906,287.9558410644531,1.0,0.6715331673622131,0.4368844032287597,0.4368844032287597,1.0,1.0,-3.364575147628784,1.1115970611572266,2.2529780864715576,0.3553986251354217,0.0,0.0,1.0,251.8549194335937,307.0,-61.971473693847656,-29720.59375,3616.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.137451171875,305.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.6958142518997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0007061630603857,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050917029380798,4.0,0.0,1.0
544740,291.9272766113281,297.1499938964844,293.1499938964844,1.0,-14934.5390625,303.2328796386719,0.9990000128746032,1.0,0.8056805729866028,292.6653137207031,297.1499938964844,293.1499938964844,0.5857118368148804,-9826.2265625,304.0863952636719,0.8387469053268433,0.5261678099632263,0.5020592212677002,292.5943298339844,297.1499938964844,293.1499938964844,0.6396237015724182,-7770.73828125,304.0732116699219,0.857551097869873,0.5649515986442566,0.3973603248596191,292.5086975097656,297.1499938964844,293.1499938964844,0.8284394145011902,-12834.58203125,304.05059814453125,0.9190427660942078,0.6928859949111938,0.6572207808494568,292.88153076171875,297.1499938964844,293.1499938964844,0.0802676528692245,-9835.95703125,304.1358337402344,0.4838866293430328,0.1038684025406837,0.5010249018669128,287.8959350585937,291.1499938964844,250.409912109375,249.9212951660156,279.151611328125,293.3880310058594,287.8939514160156,1.0,0.6896809339523315,0.4370464980602264,0.4370464980602264,1.0,1.0,-3.438549280166626,1.1393831968307495,2.299165964126587,0.3666213154792785,0.0,0.0,1.0,269.8553161621094,325.0,-79.02792358398438,-30143.1796875,3900.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2087707519531,305.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.7070115208625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0007175268256105,0.0,0.0,508.1720275878906,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
544800,291.9272766113281,297.1499938964844,293.1499938964844,1.0,-14934.5390625,303.2328796386719,0.9990000128746032,1.0,0.8056805729866028,292.6653137207031,297.1499938964844,293.1499938964844,0.5857118368148804,-9826.2265625,304.0863952636719,0.8387469053268433,0.5261678099632263,0.5020592212677002,292.5943298339844,297.1499938964844,293.1499938964844,0.6396237015724182,-7770.73828125,304.0732116699219,0.857551097869873,0.5649515986442566,0.3973603248596191,292.5086975097656,297.1499938964844,293.1499938964844,0.8284394145011902,-12834.58203125,304.05059814453125,0.9190427660942078,0.6928859949111938,0.6572207808494568,292.88153076171875,297.1499938964844,293.1499938964844,0.0802676528692245,-9835.95703125,304.1358337402344,0.4838866293430328,0.1038684025406837,0.5010249018669128,287.8959350585937,291.1499938964844,250.409912109375,249.9212951660156,279.151611328125,293.3880310058594,287.8939514160156,1.0,0.6896809339523315,0.4370464980602264,0.4370464980602264,1.0,1.0,-3.438549280166626,1.1393831968307495,2.299165964126587,0.3666213154792785,0.0,0.0,1.0,269.8553161621094,325.0,-79.02792358398438,-30143.1796875,3900.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2087707519531,305.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.7070115208625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0007175268256105,0.0,0.0,508.1720275878906,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
544860,291.9614562988281,297.1499938964844,293.1499938964844,1.0,-15249.669921875,302.9366149902344,0.9990000128746032,1.0,0.8371252417564392,292.69970703125,297.1499938964844,293.1499938964844,0.5962629318237305,-9958.8955078125,304.0898742675781,0.8316918611526489,0.5314737558364868,0.5077420473098755,292.6292419433594,297.1499938964844,293.1499938964844,0.6529639959335327,-7892.2880859375,304.076416015625,0.8506341576576233,0.571943461894989,0.4027126431465149,292.54595947265625,297.1499938964844,293.1499938964844,0.8459281325340271,-13035.5078125,304.0544128417969,0.9103935956954956,0.7015770673751831,0.6660556793212891,292.9095153808594,297.1499938964844,293.1499938964844,0.0821922421455383,-10016.4306640625,304.1373291015625,0.4798095524311065,0.104989543557167,0.5091853141784668,287.8647155761719,291.1499938964844,250.4331512451172,249.9426727294922,279.1521301269531,293.4378967285156,287.86309814453125,1.0,0.7075315713882446,0.4372854232788086,0.4372854232788086,1.0,1.0,-3.5100879669189453,1.1663836240768433,2.343704462051392,0.3776154816150665,0.0,0.0,1.0,288.4454040527344,328.0,-60.80091094970703,-30684.990234375,4193.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24560546875,305.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.322265625,27720.0,0.0,0.0,0.7183307409286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556212909170423e-05,0.0,0.0007290143985301,0.0,0.0,535.6205444335938,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
