time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544920,291.9614562988281,297.1499938964844,293.1499938964844,1.0,-15249.669921875,302.9366149902344,0.9990000128746032,1.0,0.8371252417564392,292.69970703125,297.1499938964844,293.1499938964844,0.5962629318237305,-9958.8955078125,304.0898742675781,0.8316918611526489,0.5314737558364868,0.5077420473098755,292.6292419433594,297.1499938964844,293.1499938964844,0.6529639959335327,-7892.2880859375,304.076416015625,0.8506341576576233,0.571943461894989,0.4027126431465149,292.54595947265625,297.1499938964844,293.1499938964844,0.8459281325340271,-13035.5078125,304.0544128417969,0.9103935956954956,0.7015770673751831,0.6660556793212891,292.9095153808594,297.1499938964844,293.1499938964844,0.0821922421455383,-10016.4306640625,304.1373291015625,0.4798095524311065,0.104989543557167,0.5091853141784668,287.8647155761719,291.1499938964844,250.4331512451172,249.9426727294922,279.1521301269531,293.4378967285156,287.86309814453125,1.0,0.7075315713882446,0.4372854232788086,0.4372854232788086,1.0,1.0,-3.5100879669189453,1.1663836240768433,2.343704462051392,0.3776154816150665,0.0,0.0,1.0,288.4454040527344,328.0,-60.80091094970703,-30684.990234375,4193.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24560546875,305.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.322265625,27720.0,0.0,0.0,0.7183307409286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556212909170423e-05,0.0,0.0007290143985301,0.0,0.0,535.6205444335938,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
544980,291.9898986816406,297.1499938964844,293.1499938964844,1.0,-15467.5986328125,302.7298278808594,0.9990000128746032,1.0,0.858200192451477,292.7315673828125,297.1499938964844,293.1499938964844,0.606651782989502,-10089.2080078125,304.0926513671875,0.8278659582138062,0.5364195108413696,0.5128582119941711,292.6613464355469,297.1499938964844,293.1499938964844,0.666281521320343,-8013.25732421875,304.07879638671875,0.8471961617469788,0.5786277055740356,0.4076798260211944,292.5804748535156,297.1499938964844,293.1499938964844,0.8634368777275085,-13236.017578125,304.05712890625,0.9062281847000122,0.7098747491836548,0.6742891669273376,292.93463134765625,297.1499938964844,293.1499938964844,0.0838615074753761,-10174.462890625,304.1387634277344,0.4774839282035827,0.1059894189238548,0.5157288908958435,287.8192138671875,291.1499938964844,250.45947265625,249.96690368652344,279.15338134765625,293.481201171875,287.818115234375,1.0,0.7201724052429199,0.4376857280731201,0.4376857280731201,1.0,1.0,-3.5653700828552246,1.187753438949585,2.37761664390564,0.3869006037712097,0.0,0.0,1.0,301.6329345703125,331.0,-60.04861068725586,-31015.73046875,4419.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3042297363281,305.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,27684.890625,27720.0,0.0,0.0,0.7292585968971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923282146453855,1.6923518180847168,-2.3652382878935896e-05,0.0,0.0007401047623716,0.0,0.0,538.904052734375,0.0,0.0,0.0,0.9238970875740052,4.0,0.0,1.0
545040,291.9898986816406,297.1499938964844,293.1499938964844,1.0,-15467.5986328125,302.7298278808594,0.9990000128746032,1.0,0.858200192451477,292.7315673828125,297.1499938964844,293.1499938964844,0.606651782989502,-10089.2080078125,304.0926513671875,0.8278659582138062,0.5364195108413696,0.5128582119941711,292.6613464355469,297.1499938964844,293.1499938964844,0.666281521320343,-8013.25732421875,304.07879638671875,0.8471961617469788,0.5786277055740356,0.4076798260211944,292.5804748535156,297.1499938964844,293.1499938964844,0.8634368777275085,-13236.017578125,304.05712890625,0.9062281847000122,0.7098747491836548,0.6742891669273376,292.93463134765625,297.1499938964844,293.1499938964844,0.0838615074753761,-10174.462890625,304.1387634277344,0.4774839282035827,0.1059894189238548,0.5157288908958435,287.8192138671875,291.1499938964844,250.45947265625,249.96690368652344,279.15338134765625,293.481201171875,287.818115234375,1.0,0.7201724052429199,0.4376857280731201,0.4376857280731201,1.0,1.0,-3.5653700828552246,1.187753438949585,2.37761664390564,0.3869006037712097,0.0,0.0,1.0,301.6329345703125,331.0,-60.04861068725586,-31015.73046875,4419.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3042297363281,305.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,27684.890625,27720.0,0.0,0.0,0.7292585968971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923282146453855,1.6923518180847168,-2.3652382878935896e-05,0.0,0.0007401047623716,0.0,0.0,538.904052734375,0.0,0.0,0.0,0.9238970875740052,4.0,0.0,1.0
545100,292.0023498535156,297.1499938964844,293.1499938964844,1.0,-15546.310546875,302.6553039550781,0.9990000128746032,1.0,0.8659173846244812,292.74664306640625,297.1499938964844,293.1499938964844,0.6113594174385071,-10147.5927734375,304.0945129394531,0.8267571926116943,0.5387545824050903,0.5152418613433838,292.6764221191406,297.1499938964844,293.1499938964844,0.6724699139595032,-8068.89501953125,304.0805053710937,0.8463417291641235,0.581853449344635,0.4100494980812073,292.59686279296875,297.1499938964844,293.1499938964844,0.8716021180152893,-13328.42578125,304.0591735839844,0.9052154421806335,0.7138710021972656,0.6782190203666687,292.9461669921875,297.1499938964844,293.1499938964844,0.0845730900764465,-10241.6845703125,304.1395263671875,0.4768085181713104,0.1064472198486328,0.5185858607292175,287.8026428222656,291.1499938964844,250.4738006591797,249.9801025390625,279.1539611816406,293.5008544921875,287.80181884765625,1.0,0.7252885699272156,0.4379273951053619,0.4379273951053619,1.0,1.0,-3.588541984558105,1.1969096660614014,2.391632318496704,0.3909303247928619,0.0,0.0,1.0,306.6737365722656,331.0,-53.00072860717773,-31169.35546875,4513.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3498840332031,305.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.875,28800.0,0.0,0.0,0.7344490885734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928777694702148,1.6929014921188354,-2.3667747882427648e-05,0.0,0.0007453724392689,0.0,0.0,539.4292602539062,0.0,0.0,0.0,0.9391700625419616,4.0,0.0,1.0
545160,292.0148620605469,297.1499938964844,293.1499938964844,1.0,-15598.5078125,302.60650634765625,0.9990000128746032,1.0,0.8723935484886169,292.7613220214844,297.1499938964844,293.1499938964844,0.6147040724754333,-10187.12890625,304.0985107421875,0.8259719610214233,0.5409838557243347,0.5175098776817322,292.6910400390625,297.1499938964844,293.1499938964844,0.67720627784729,-8109.92529296875,304.0845031738281,0.8458350896835327,0.584981381893158,0.4123419523239136,292.6128234863281,297.1499938964844,293.1499938964844,0.8779421448707581,-13397.19140625,304.06414794921875,0.9046213626861572,0.7177431583404541,0.6820213794708252,292.9571838378906,297.1499938964844,293.1499938964844,0.0850609093904495,-10285.9970703125,304.1405334472656,0.4763211905956268,0.1068701967597007,0.5211868286132812,287.81451416015625,291.1499938964844,250.4888916015625,249.9939880371093,279.15460205078125,293.5203552246094,287.81463623046875,1.0,0.7298057079315186,0.4382069110870361,0.4382069110870361,1.0,1.0,-3.609527349472046,1.2053624391555786,2.404165029525757,0.3947348892688751,0.0,0.0,1.0,311.0097961425781,334.0,-14.923463821411133,-31449.078125,4597.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3851013183594,306.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.701171875,28800.0,0.0,0.0,0.7396606206893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717172145843506,1.7171964645385742,-2.435192800476216e-05,0.0,0.0007506614783778,0.0,0.0,562.9881591796875,0.0,0.0,0.0,0.9378476738929749,4.0,0.0,1.0
545220,292.03875732421875,297.1499938964844,293.1499938964844,1.0,-15693.5615234375,302.5170593261719,0.9990000128746032,1.0,0.8826996088027954,292.7893371582031,297.1499938964844,293.1499938964844,0.6220438480377197,-10276.34375,304.1034240722656,0.8250302076339722,0.5451474189758301,0.5217050313949585,292.7188720703125,297.1499938964844,293.1499938964844,0.6874651312828064,-8200.6337890625,304.0892028808594,0.8454964756965637,0.5909656286239624,0.4166896045207977,292.64337158203125,297.1499938964844,293.1499938964844,0.8915768265724182,-13548.572265625,304.07000732421875,0.9042360782623292,0.7251549363136292,0.6892411708831787,292.9776916503906,297.1499938964844,293.1499938964844,0.0860471352934837,-10377.9150390625,304.1420288085937,0.4756607413291931,0.1075941771268844,0.5256151556968689,287.80914306640625,291.1499938964844,250.52137756347656,250.0239105224609,279.15576171875,293.5579833984375,287.8091125488281,1.0,0.7374752163887024,0.438842236995697,0.438842236995697,1.0,1.0,-3.6462247371673584,1.2205528020858765,2.4256718158721924,0.4017802774906158,0.0,0.0,1.0,318.131591796875,337.0,-9.920318603515623,-31748.1328125,4744.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47491455078125,306.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1796875,28800.0,0.0,0.0,0.7496540546417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240105867385864,1.724035143852234,-2.4546274289605208e-05,0.0,0.0007608035812154,0.0,0.0,569.7412109375,0.0,0.0,0.0,0.9412407875061036,4.0,0.0,1.0
545280,292.03875732421875,297.1499938964844,293.1499938964844,1.0,-15693.5615234375,302.5170593261719,0.9990000128746032,1.0,0.8826996088027954,292.7893371582031,297.1499938964844,293.1499938964844,0.6220438480377197,-10276.34375,304.1034240722656,0.8250302076339722,0.5451474189758301,0.5217050313949585,292.7188720703125,297.1499938964844,293.1499938964844,0.6874651312828064,-8200.6337890625,304.0892028808594,0.8454964756965637,0.5909656286239624,0.4166896045207977,292.64337158203125,297.1499938964844,293.1499938964844,0.8915768265724182,-13548.572265625,304.07000732421875,0.9042360782623292,0.7251549363136292,0.6892411708831787,292.9776916503906,297.1499938964844,293.1499938964844,0.0860471352934837,-10377.9150390625,304.1420288085937,0.4756607413291931,0.1075941771268844,0.5256151556968689,287.80914306640625,291.1499938964844,250.52137756347656,250.0239105224609,279.15576171875,293.5579833984375,287.8091125488281,1.0,0.7374752163887024,0.438842236995697,0.438842236995697,1.0,1.0,-3.6462247371673584,1.2205528020858765,2.4256718158721924,0.4017802774906158,0.0,0.0,1.0,318.131591796875,337.0,-9.920318603515623,-31748.1328125,4744.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47491455078125,306.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1796875,28800.0,0.0,0.0,0.7496540546417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240105867385864,1.724035143852234,-2.4546274289605208e-05,0.0,0.0007608035812154,0.0,0.0,569.7412109375,0.0,0.0,0.0,0.9412407875061036,4.0,0.0,1.0
545340,292.06072998046875,297.1499938964844,293.1499938964844,1.0,-15764.505859375,302.4504089355469,0.9990000128746032,1.0,0.890659749507904,292.81573486328125,297.1499938964844,293.1499938964844,0.6285315155982971,-10354.6337890625,304.1081237792969,0.8245850801467896,0.5489274263381958,0.5254969000816345,292.744873046875,297.1499938964844,293.1499938964844,0.6969137191772461,-8283.70703125,304.0937194824219,0.8457029461860657,0.5966132879257202,0.4207694828510284,292.672119140625,297.1499938964844,293.1499938964844,0.904176950454712,-13687.599609375,304.07568359375,0.9044976234436036,0.7321580648422241,0.6960306763648987,292.99639892578125,297.1499938964844,293.1499938964844,0.0868077501654625,-10448.5,304.1434326171875,0.475184679031372,0.1081613898277282,0.5291146636009216,287.8081970214844,291.1499938964844,250.55691528320312,250.05665588378903,279.1566467285156,293.5936279296875,287.80841064453125,1.0,0.7438506484031677,0.4395544230937958,0.4395544230937958,1.0,1.0,-3.677655458450317,1.2340309619903564,2.443624496459961,0.4082646667957306,0.0,0.0,1.0,323.8365478515625,340.0,-2.698060750961304,-32028.369140625,4870.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60125732421875,306.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.7588462233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.459143433952704e-05,0.0,0.0007701324648223,0.0,0.0,571.3142700195312,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
545400,292.06072998046875,297.1499938964844,293.1499938964844,1.0,-15764.505859375,302.4504089355469,0.9990000128746032,1.0,0.890659749507904,292.81573486328125,297.1499938964844,293.1499938964844,0.6285315155982971,-10354.6337890625,304.1081237792969,0.8245850801467896,0.5489274263381958,0.5254969000816345,292.744873046875,297.1499938964844,293.1499938964844,0.6969137191772461,-8283.70703125,304.0937194824219,0.8457029461860657,0.5966132879257202,0.4207694828510284,292.672119140625,297.1499938964844,293.1499938964844,0.904176950454712,-13687.599609375,304.07568359375,0.9044976234436036,0.7321580648422241,0.6960306763648987,292.99639892578125,297.1499938964844,293.1499938964844,0.0868077501654625,-10448.5,304.1434326171875,0.475184679031372,0.1081613898277282,0.5291146636009216,287.8081970214844,291.1499938964844,250.55691528320312,250.05665588378903,279.1566467285156,293.5936279296875,287.80841064453125,1.0,0.7438506484031677,0.4395544230937958,0.4395544230937958,1.0,1.0,-3.677655458450317,1.2340309619903564,2.443624496459961,0.4082646667957306,0.0,0.0,1.0,323.8365478515625,340.0,-2.698060750961304,-32028.369140625,4870.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60125732421875,306.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.7588462233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.459143433952704e-05,0.0,0.0007701324648223,0.0,0.0,571.3142700195312,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
545460,292.0835266113281,297.1499938964844,293.1499938964844,1.0,-15797.7587890625,302.4201354980469,0.9990000128746032,1.0,0.8966453075408936,292.8407897949219,297.1499938964844,293.1499938964844,0.6327136158943176,-10402.3349609375,304.1149597167969,0.8242710828781128,0.5523133873939514,0.5288982391357422,292.7694396972656,297.1499938964844,293.1499938964844,0.703930675983429,-8343.3193359375,304.1006164550781,0.8460667133331299,0.601891279220581,0.4245836436748504,292.6994934082031,297.1499938964844,293.1499938964844,0.9136919379234314,-13788.6083984375,304.0843811035156,0.9049500226974488,0.7387152910232544,0.702390730381012,293.0135803222656,297.1499938964844,293.1499938964844,0.0871663764119148,-10478.8427734375,304.1449890136719,0.4746505618095398,0.1085695400834083,0.531806230545044,287.8451232910156,291.1499938964844,250.5955047607422,250.0922088623047,279.1576843261719,293.6297607421875,287.8458251953125,1.0,0.7493070363998413,0.4403724074363708,0.4403724074363708,1.0,1.0,-3.704437494277954,1.2461038827896118,2.458333730697632,0.4143961071968078,0.0,0.0,1.0,328.7818603515625,343.0,29.11113548278809,-32436.748046875,4978.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7090759277344,306.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7677478790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007791664684191,0.0,0.0,600.0048217773438,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
545520,292.0835266113281,297.1499938964844,293.1499938964844,1.0,-15797.7587890625,302.4201354980469,0.9990000128746032,1.0,0.8966453075408936,292.8407897949219,297.1499938964844,293.1499938964844,0.6327136158943176,-10402.3349609375,304.1149597167969,0.8242710828781128,0.5523133873939514,0.5288982391357422,292.7694396972656,297.1499938964844,293.1499938964844,0.703930675983429,-8343.3193359375,304.1006164550781,0.8460667133331299,0.601891279220581,0.4245836436748504,292.6994934082031,297.1499938964844,293.1499938964844,0.9136919379234314,-13788.6083984375,304.0843811035156,0.9049500226974488,0.7387152910232544,0.702390730381012,293.0135803222656,297.1499938964844,293.1499938964844,0.0871663764119148,-10478.8427734375,304.1449890136719,0.4746505618095398,0.1085695400834083,0.531806230545044,287.8451232910156,291.1499938964844,250.5955047607422,250.0922088623047,279.1576843261719,293.6297607421875,287.8458251953125,1.0,0.7493070363998413,0.4403724074363708,0.4403724074363708,1.0,1.0,-3.704437494277954,1.2461038827896118,2.458333730697632,0.4143961071968078,0.0,0.0,1.0,328.7818603515625,343.0,29.11113548278809,-32436.748046875,4978.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7090759277344,306.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7677478790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007791664684191,0.0,0.0,600.0048217773438,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
545580,292.1047058105469,297.1499938964844,293.1499938964844,1.0,-15811.5859375,302.4075012207031,0.9986726641654968,1.0,0.8993260264396667,292.8643798828125,297.1499938964844,293.1499938964844,0.6370723247528076,-10453.8447265625,304.1193542480469,0.8237936496734619,0.5553637146949768,0.5319734811782837,292.7924499511719,297.1499938964844,293.1499938964844,0.7112182378768921,-8406.595703125,304.1049194335937,0.846272349357605,0.6068624258041382,0.4281739890575409,292.7252197265625,297.1499938964844,293.1499938964844,0.9234994053840636,-13895.353515625,304.0898742675781,0.9052200317382812,0.744905412197113,0.7083888053894043,293.0293273925781,297.1499938964844,293.1499938964844,0.0874901711940765,-10507.384765625,304.1461181640625,0.4738431572914123,0.108829490840435,0.5338191986083984,287.863525390625,291.1499938964844,250.6371307373047,250.1305694580078,279.1584777832031,293.6640319824219,287.8642578125,1.0,0.7539353370666504,0.441262811422348,0.441262811422348,1.0,1.0,-3.725329160690308,1.256232738494873,2.4690964221954346,0.4199116230010986,0.0,0.0,1.0,333.4968566894531,346.0,27.174373626708984,-32685.2109375,5070.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8388366699219,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.056640625,29880.0,0.0,0.0,0.7759616374969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572001218795776,1.7572256326675415,-2.5500468836980872e-05,0.0,0.0007875024457462,0.0,0.0,603.2838745117188,0.0,0.0,0.0,0.9593023657798768,4.0,0.0,1.0
545640,292.1047058105469,297.1499938964844,293.1499938964844,1.0,-15811.5859375,302.4075012207031,0.9986726641654968,1.0,0.8993260264396667,292.8643798828125,297.1499938964844,293.1499938964844,0.6370723247528076,-10453.8447265625,304.1193542480469,0.8237936496734619,0.5553637146949768,0.5319734811782837,292.7924499511719,297.1499938964844,293.1499938964844,0.7112182378768921,-8406.595703125,304.1049194335937,0.846272349357605,0.6068624258041382,0.4281739890575409,292.7252197265625,297.1499938964844,293.1499938964844,0.9234994053840636,-13895.353515625,304.0898742675781,0.9052200317382812,0.744905412197113,0.7083888053894043,293.0293273925781,297.1499938964844,293.1499938964844,0.0874901711940765,-10507.384765625,304.1461181640625,0.4738431572914123,0.108829490840435,0.5338191986083984,287.863525390625,291.1499938964844,250.6371307373047,250.1305694580078,279.1584777832031,293.6640319824219,287.8642578125,1.0,0.7539353370666504,0.441262811422348,0.441262811422348,1.0,1.0,-3.725329160690308,1.256232738494873,2.4690964221954346,0.4199116230010986,0.0,0.0,1.0,333.4968566894531,346.0,27.174373626708984,-32685.2109375,5070.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8388366699219,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.056640625,29880.0,0.0,0.0,0.7759616374969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572001218795776,1.7572256326675415,-2.5500468836980872e-05,0.0,0.0007875024457462,0.0,0.0,603.2838745117188,0.0,0.0,0.0,0.9593023657798768,4.0,0.0,1.0
545700,292.11474609375,297.1499938964844,293.1499938964844,1.0,-15807.82421875,302.41131591796875,0.9978271126747132,1.0,0.8995568156242371,292.87567138671875,297.1499938964844,293.1499938964844,0.6389665007591248,-10476.0478515625,304.1214904785156,0.8235034346580505,0.556764543056488,0.53339684009552,292.8034362792969,297.1499938964844,293.1499938964844,0.7145808935165405,-8435.6845703125,304.10699462890625,0.8463274836540222,0.6092365980148315,0.429893434047699,292.737548828125,297.1499938964844,293.1499938964844,0.9280369877815248,-13944.546875,304.0925598144531,0.9052994847297668,0.7478659749031067,0.7112645506858826,293.0367126464844,297.1499938964844,293.1499938964844,0.0875911563634872,-10515.841796875,304.1466369628906,0.4733475744724273,0.1089077070355415,0.5345951318740845,287.8745422363281,291.1499938964844,250.6590881347656,250.1507873535156,279.1588439941406,293.6806030273437,287.8753967285156,1.0,0.7559689879417419,0.4417335093021393,0.4417335093021393,1.0,1.0,-3.7337863445281982,1.2606439590454102,2.473142385482788,0.422444999217987,0.0,0.0,1.0,335.7663879394531,346.0,29.105213165283203,-32803.734375,5109.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9134826660156,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.681640625,30960.0,0.0,0.0,0.7797628045082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689356803894,1.757714867591858,-2.551467150624376e-05,0.0,0.0007913601002655,0.0,0.0,603.7879638671875,0.0,0.0,0.0,0.9745449423789978,4.0,0.0,1.0
545760,292.1254577636719,297.1499938964844,293.1499938964844,1.0,-15789.4833984375,302.4295349121094,0.996978759765625,1.0,0.8996198177337646,292.88671875,297.1499938964844,293.1499938964844,0.6396231055259705,-10481.484375,304.1254577636719,0.823225200176239,0.558068573474884,0.534733772277832,292.8141784667969,297.1499938964844,293.1499938964844,0.7165952324867249,-8451.556640625,304.11114501953125,0.8463997840881348,0.6115186214447021,0.431554228067398,292.7496337890625,297.1499938964844,293.1499938964844,0.9308767914772034,-13972.3701171875,304.0978088378906,0.9054000973701476,0.7507152557373047,0.7140452265739441,293.0438232421875,297.1499938964844,293.1499938964844,0.0875020250678062,-10504.6875,304.1473999023437,0.4728212356567383,0.1089475601911544,0.5351929068565369,287.91046142578125,291.1499938964844,250.68179321289065,250.1717224121093,279.1593017578125,293.69775390625,287.91192626953125,1.0,0.7578614354133606,0.4422325789928436,0.4422325789928436,1.0,1.0,-3.741534948348999,1.2648744583129885,2.4766604900360107,0.4249407351016998,0.0,0.0,1.0,337.9090881347656,349.0,59.50030517578125,-33048.01953125,5146.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97283935546875,306.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.14453125,30960.0,0.0,0.0,0.7835808992385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.781376838684082,-2.6206231268588454e-05,0.0,0.0007952349842526,0.0,0.0,628.501708984375,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
545820,292.1465148925781,297.1499938964844,293.1499938964844,1.0,-15772.576171875,302.446533203125,0.9953826069831848,1.0,0.8997373580932617,292.90802001953125,297.1499938964844,293.1499938964844,0.6420478224754333,-10508.966796875,304.1295471191406,0.8226720690727234,0.5604170560836792,0.5371392965316772,292.8347473144531,297.1499938964844,293.1499938964844,0.7219076156616211,-8497.072265625,304.1152038574219,0.8465620875358582,0.6158522367477417,0.4346923530101776,292.7729187011719,297.1499938964844,293.1499938964844,0.9381192922592164,-14050.1083984375,304.10308837890625,0.9056265950202942,0.7561403512954712,0.719312310218811,293.0572509765625,297.1499938964844,293.1499938964844,0.0874313339591026,-10495.279296875,304.1483764648437,0.4716319739818573,0.1089116260409355,0.5358161330223083,287.9450378417969,291.1499938964844,250.72946166992188,250.2156524658203,279.1600646972656,293.7321472167969,287.9460754394531,1.0,0.7613152861595154,0.4432776868343353,0.4432776868343353,1.0,1.0,-3.755436897277832,1.2728949785232544,2.482542037963867,0.4298429489135742,0.0,0.0,1.0,341.8904724121094,352.0,50.14829254150391,-33280.03515625,5213.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0961608886719,306.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.791015625,30960.0,0.0,0.0,0.7908145785331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878013849258425,-2.6395593522465788e-05,0.0,0.0008025762508623,0.0,0.0,635.3262329101562,0.0,0.0,0.0,0.976038694381714,4.0,0.0,1.0
545880,292.1465148925781,297.1499938964844,293.1499938964844,1.0,-15772.576171875,302.446533203125,0.9953826069831848,1.0,0.8997373580932617,292.90802001953125,297.1499938964844,293.1499938964844,0.6420478224754333,-10508.966796875,304.1295471191406,0.8226720690727234,0.5604170560836792,0.5371392965316772,292.8347473144531,297.1499938964844,293.1499938964844,0.7219076156616211,-8497.072265625,304.1152038574219,0.8465620875358582,0.6158522367477417,0.4346923530101776,292.7729187011719,297.1499938964844,293.1499938964844,0.9381192922592164,-14050.1083984375,304.10308837890625,0.9056265950202942,0.7561403512954712,0.719312310218811,293.0572509765625,297.1499938964844,293.1499938964844,0.0874313339591026,-10495.279296875,304.1483764648437,0.4716319739818573,0.1089116260409355,0.5358161330223083,287.9450378417969,291.1499938964844,250.72946166992188,250.2156524658203,279.1600646972656,293.7321472167969,287.9460754394531,1.0,0.7613152861595154,0.4432776868343353,0.4432776868343353,1.0,1.0,-3.755436897277832,1.2728949785232544,2.482542037963867,0.4298429489135742,0.0,0.0,1.0,341.8904724121094,352.0,50.14829254150391,-33280.03515625,5213.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0961608886719,306.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.791015625,30960.0,0.0,0.0,0.7908145785331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878013849258425,-2.6395593522465788e-05,0.0,0.0008025762508623,0.0,0.0,635.3262329101562,0.0,0.0,0.0,0.976038694381714,4.0,0.0,1.0
545940,292.1662902832031,297.1499938964844,293.1499938964844,1.0,-15758.025390625,302.46112060546875,0.9938703179359436,1.0,0.8998484015464783,292.92822265625,297.1499938964844,293.1499938964844,0.6441370248794556,-10532.7705078125,304.13287353515625,0.8220877647399902,0.5624485015869141,0.5392365455627441,292.8540344238281,297.1499938964844,293.1499938964844,0.7269534468650818,-8540.595703125,304.1183776855469,0.8467187285423279,0.619921863079071,0.4376380443572998,292.7947998046875,297.1499938964844,293.1499938964844,0.9449971318244934,-14124.5458984375,304.10723876953125,0.90585058927536,0.7612487077713013,0.7242704629898071,293.0696105957031,297.1499938964844,293.1499938964844,0.0872548297047615,-10476.3291015625,304.1492004394531,0.4702492952346802,0.1087499633431434,0.5358050465583801,287.9748229980469,291.1499938964844,250.7801513671875,250.26235961914065,279.1606140136719,293.7655944824219,287.975830078125,1.0,0.7644309997558594,0.4443671405315399,0.4443671405315399,1.0,1.0,-3.7675936222076416,1.2804033756256104,2.4871902465820312,0.4346154928207397,0.0,0.0,1.0,345.5936279296875,355.0,44.15842056274414,-33492.125,5274.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2372131347656,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.7973386645317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0008091973722912,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
546000,292.1662902832031,297.1499938964844,293.1499938964844,1.0,-15758.025390625,302.46112060546875,0.9938703179359436,1.0,0.8998484015464783,292.92822265625,297.1499938964844,293.1499938964844,0.6441370248794556,-10532.7705078125,304.13287353515625,0.8220877647399902,0.5624485015869141,0.5392365455627441,292.8540344238281,297.1499938964844,293.1499938964844,0.7269534468650818,-8540.595703125,304.1183776855469,0.8467187285423279,0.619921863079071,0.4376380443572998,292.7947998046875,297.1499938964844,293.1499938964844,0.9449971318244934,-14124.5458984375,304.10723876953125,0.90585058927536,0.7612487077713013,0.7242704629898071,293.0696105957031,297.1499938964844,293.1499938964844,0.0872548297047615,-10476.3291015625,304.1492004394531,0.4702492952346802,0.1087499633431434,0.5358050465583801,287.9748229980469,291.1499938964844,250.7801513671875,250.26235961914065,279.1606140136719,293.7655944824219,287.975830078125,1.0,0.7644309997558594,0.4443671405315399,0.4443671405315399,1.0,1.0,-3.7675936222076416,1.2804033756256104,2.4871902465820312,0.4346154928207397,0.0,0.0,1.0,345.5936279296875,355.0,44.15842056274414,-33492.125,5274.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2372131347656,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.7973386645317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0008091973722912,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
546060,292.1871337890625,297.1499938964844,293.1499938964844,1.0,-15728.564453125,302.4905090332031,0.9923807382583618,1.0,0.8999577164649963,292.94757080078125,297.1499938964844,293.1499938964844,0.644422173500061,-10532.8798828125,304.137939453125,0.8214038014411926,0.5641457438468933,0.5410235524177551,292.87237548828125,297.1499938964844,293.1499938964844,0.7300832867622375,-8565.9453125,304.1235046386719,0.8467963337898254,0.6237004399299622,0.4403862953186035,292.81573486328125,297.1499938964844,293.1499938964844,0.9494310021400452,-14169.431640625,304.1138610839844,0.9059815406799316,0.7660030126571655,0.7289052605628967,293.0810241699219,297.1499938964844,293.1499938964844,0.0867926031351089,-10428.65625,304.15020751953125,0.4686357080936432,0.1084718108177185,0.5352618098258972,288.0329895019531,291.1499938964844,250.8338317871093,250.3118133544922,279.1613464355469,293.8005676269531,288.0341796875,1.0,0.7672797441482544,0.445539653301239,0.445539653301239,1.0,1.0,-3.7781081199646,1.287540316581726,2.490567684173584,0.4393817186355591,0.0,0.0,1.0,349.1526794433594,358.0,62.93365859985352,-33825.64453125,5328.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3455505371094,306.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.803686261177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0008156393887475,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546120,292.1871337890625,297.1499938964844,293.1499938964844,1.0,-15728.564453125,302.4905090332031,0.9923807382583618,1.0,0.8999577164649963,292.94757080078125,297.1499938964844,293.1499938964844,0.644422173500061,-10532.8798828125,304.137939453125,0.8214038014411926,0.5641457438468933,0.5410235524177551,292.87237548828125,297.1499938964844,293.1499938964844,0.7300832867622375,-8565.9453125,304.1235046386719,0.8467963337898254,0.6237004399299622,0.4403862953186035,292.81573486328125,297.1499938964844,293.1499938964844,0.9494310021400452,-14169.431640625,304.1138610839844,0.9059815406799316,0.7660030126571655,0.7289052605628967,293.0810241699219,297.1499938964844,293.1499938964844,0.0867926031351089,-10428.65625,304.15020751953125,0.4686357080936432,0.1084718108177185,0.5352618098258972,288.0329895019531,291.1499938964844,250.8338317871093,250.3118133544922,279.1613464355469,293.8005676269531,288.0341796875,1.0,0.7672797441482544,0.445539653301239,0.445539653301239,1.0,1.0,-3.7781081199646,1.287540316581726,2.490567684173584,0.4393817186355591,0.0,0.0,1.0,349.1526794433594,358.0,62.93365859985352,-33825.64453125,5328.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3455505371094,306.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.803686261177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0008156393887475,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546180,292.2067565917969,297.1499938964844,293.1499938964844,1.0,-15712.7568359375,302.50634765625,0.9908921718597412,1.0,0.9000669717788696,292.9659423828125,297.1499938964844,293.1499938964844,0.6453316807746887,-10542.5810546875,304.1404113769531,0.8206064701080322,0.5655452609062195,0.5425201654434204,292.8895874023437,297.1499938964844,293.1499938964844,0.7340160012245178,-8599.998046875,304.1257629394531,0.8467848896980286,0.6272437572479248,0.4429591596126556,292.83544921875,297.1499938964844,293.1499938964844,0.9548277854919434,-14228.1806640625,304.11688232421875,0.9060078263282776,0.7704735994338989,0.7332543134689331,293.091552734375,297.1499938964844,293.1499938964844,0.0863818302750587,-10387.75390625,304.1508178710937,0.4667496383190155,0.1080853790044784,0.5342069268226624,288.0651550292969,291.1499938964844,250.89048767089844,250.3640289306641,279.1618957519531,293.8348693847656,288.066162109375,1.0,0.7699003219604492,0.4467564821243286,0.4467564821243286,1.0,1.0,-3.787102222442627,1.2942464351654053,2.4928557872772217,0.4440489411354065,0.0,0.0,1.0,352.6185302734375,361.0,49.77047348022461,-34009.4453125,5378.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4630432128906,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.23046875,32040.0,0.0,0.0,0.8094961643218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819732666015625,1.8197600841522217,-2.7347705326974392e-05,0.0,0.0008215357083827,0.0,0.0,670.0098876953125,0.0,0.0,0.0,0.9934324026107788,4.0,0.0,1.0
546240,292.2067565917969,297.1499938964844,293.1499938964844,1.0,-15712.7568359375,302.50634765625,0.9908921718597412,1.0,0.9000669717788696,292.9659423828125,297.1499938964844,293.1499938964844,0.6453316807746887,-10542.5810546875,304.1404113769531,0.8206064701080322,0.5655452609062195,0.5425201654434204,292.8895874023437,297.1499938964844,293.1499938964844,0.7340160012245178,-8599.998046875,304.1257629394531,0.8467848896980286,0.6272437572479248,0.4429591596126556,292.83544921875,297.1499938964844,293.1499938964844,0.9548277854919434,-14228.1806640625,304.11688232421875,0.9060078263282776,0.7704735994338989,0.7332543134689331,293.091552734375,297.1499938964844,293.1499938964844,0.0863818302750587,-10387.75390625,304.1508178710937,0.4667496383190155,0.1080853790044784,0.5342069268226624,288.0651550292969,291.1499938964844,250.89048767089844,250.3640289306641,279.1618957519531,293.8348693847656,288.066162109375,1.0,0.7699003219604492,0.4467564821243286,0.4467564821243286,1.0,1.0,-3.787102222442627,1.2942464351654053,2.4928557872772217,0.4440489411354065,0.0,0.0,1.0,352.6185302734375,361.0,49.77047348022461,-34009.4453125,5378.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4630432128906,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.23046875,32040.0,0.0,0.0,0.8094961643218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819732666015625,1.8197600841522217,-2.7347705326974392e-05,0.0,0.0008215357083827,0.0,0.0,670.0098876953125,0.0,0.0,0.0,0.9934324026107788,4.0,0.0,1.0
546300,292.2161865234375,297.1499938964844,293.1499938964844,1.0,-15705.412109375,302.5137023925781,0.9901466369628906,1.0,0.9001216888427734,292.97479248046875,297.1499938964844,293.1499938964844,0.6456683874130249,-10546.037109375,304.1415405273437,0.8201666474342346,0.566135823726654,0.5431663393974304,292.89776611328125,297.1499938964844,293.1499938964844,0.7358976006507874,-8616.328125,304.1267395019531,0.8467490077018738,0.62893146276474,0.4441876113414764,292.8448486328125,297.1499938964844,293.1499938964844,0.9574097990989684,-14256.375,304.1181945800781,0.9059850573539734,0.7726058959960938,0.7353333234786987,293.0964660644531,297.1499938964844,293.1499938964844,0.0861497968435287,-10364.90234375,304.1510925292969,0.4657060205936432,0.1078583002090454,0.5335198044776917,288.08013916015625,291.1499938964844,250.91993713378903,250.3911590576172,279.1621398925781,293.85186767578125,288.0811462402344,1.0,0.7711365818977356,0.447382241487503,0.447382241487503,1.0,1.0,-3.791099786758423,1.2974631786346436,2.49363660812378,0.4463559687137604,0.0,0.0,1.0,354.32354736328125,361.0,46.21736526489258,-34097.796875,5402.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.526611328125,307.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.826171875,33120.0,0.0,0.0,0.8121683597564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201758861541748,1.820203304290772,-2.7361029424355365e-05,0.0,0.0008242476033046,0.0,0.0,670.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,292.2259216308594,297.1499938964844,293.1499938964844,1.0,-15691.5693359375,302.52752685546875,0.9893969893455504,1.0,0.9001767635345459,292.9834899902344,297.1499938964844,293.1499938964844,0.645347535610199,-10540.615234375,304.1436462402344,0.8196960091590881,0.566649854183197,0.5437444448471069,292.90576171875,297.1499938964844,293.1499938964844,0.7370690107345581,-8625.740234375,304.1288146972656,0.8466891050338745,0.630556046962738,0.4453764259815216,292.8540954589844,297.1499938964844,293.1499938964844,0.9590952396392822,-14273.3505859375,304.12091064453125,0.9059330821037292,0.7746599316596985,0.7373462319374084,293.1011962890625,297.1499938964844,293.1499938964844,0.0858230665326118,-10332.31640625,304.1514892578125,0.4645912945270538,0.1076096892356872,0.5327388644218445,288.1075134277344,291.1499938964844,250.9501342773437,250.41897583007807,279.1624755859375,293.8692932128906,288.1086120605469,1.0,0.7723280787467957,0.448029488325119,0.448029488325119,1.0,1.0,-3.794775485992432,1.3006181716918943,2.494157314300537,0.4486730694770813,0.0,0.0,1.0,356.0174865722656,364.0,57.91216278076172,-34245.10546875,5424.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.581298828125,307.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8148126602172852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.000826931267511,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,292.2447509765625,297.1499938964844,293.1499938964844,1.0,-15677.4677734375,302.5416564941406,0.9878808856010436,1.0,0.9002881050109863,293.000244140625,297.1499938964844,293.1499938964844,0.6454948782920837,-10541.244140625,304.1455078125,0.8186566233634949,0.5674669742584229,0.544694185256958,292.9200439453125,297.1499938964844,293.1499938964844,0.7405005097389221,-8655.8125,304.130126953125,0.8465321063995361,0.6338431239128113,0.4476995170116424,292.8724365234375,297.1499938964844,293.1499938964844,0.9635780453681946,-14322.3779296875,304.1231384277344,0.9057106375694276,0.7784378528594971,0.7411114573478699,293.11004638671875,297.1499938964844,293.1499938964844,0.0852660164237022,-10278.0849609375,304.15191650390625,0.4621250927448272,0.1070479378104209,0.5308838486671448,288.13641357421875,291.1499938964844,251.0127410888672,250.4766387939453,279.1629943847656,293.9039001464844,288.13739013671875,1.0,0.7745795845985413,0.4493576884269714,0.4493576884269714,1.0,1.0,-3.801148176193237,1.3066633939743042,2.494484663009644,0.4532554745674133,0.0,0.0,1.0,359.3798522949219,367.0,45.659297943115234,-34398.2734375,5465.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6981201171875,307.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8196884989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318796171806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,292.2447509765625,297.1499938964844,293.1499938964844,1.0,-15677.4677734375,302.5416564941406,0.9878808856010436,1.0,0.9002881050109863,293.000244140625,297.1499938964844,293.1499938964844,0.6454948782920837,-10541.244140625,304.1455078125,0.8186566233634949,0.5674669742584229,0.544694185256958,292.9200439453125,297.1499938964844,293.1499938964844,0.7405005097389221,-8655.8125,304.130126953125,0.8465321063995361,0.6338431239128113,0.4476995170116424,292.8724365234375,297.1499938964844,293.1499938964844,0.9635780453681946,-14322.3779296875,304.1231384277344,0.9057106375694276,0.7784378528594971,0.7411114573478699,293.11004638671875,297.1499938964844,293.1499938964844,0.0852660164237022,-10278.0849609375,304.15191650390625,0.4621250927448272,0.1070479378104209,0.5308838486671448,288.13641357421875,291.1499938964844,251.0127410888672,250.4766387939453,279.1629943847656,293.9039001464844,288.13739013671875,1.0,0.7745795845985413,0.4493576884269714,0.4493576884269714,1.0,1.0,-3.801148176193237,1.3066633939743042,2.494484663009644,0.4532554745674133,0.0,0.0,1.0,359.3798522949219,367.0,45.659297943115234,-34398.2734375,5465.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6981201171875,307.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8196884989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318796171806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,292.2629089355469,297.1499938964844,293.1499938964844,1.0,-15663.2939453125,302.55584716796875,0.9863359332084656,1.0,0.9004017114639282,293.0173645019531,297.1499938964844,293.1499938964844,0.6451050639152527,-10534.9306640625,304.1476745605469,0.817439079284668,0.5677964687347412,0.5452831387519836,292.9313049316406,297.1499938964844,293.1499938964844,0.7441972494125366,-8688.763671875,304.1305847167969,0.8464751839637756,0.6373772025108337,0.450208842754364,292.89141845703125,297.1499938964844,293.1499938964844,0.9672001600265504,-14360.9208984375,304.1260681152344,0.9052355885505676,0.7816194295883179,0.7443217039108276,293.1181640625,297.1499938964844,293.1499938964844,0.0846403241157531,-10217.4794921875,304.1523132324219,0.4594724774360657,0.1064136028289794,0.5286989212036133,288.1654357910156,291.1499938964844,251.0782928466797,250.5370178222656,279.1626281738281,293.9313049316406,288.1663818359375,1.0,0.7766658067703247,0.4506094455718994,0.4506094455718994,1.0,1.0,-3.806248903274536,1.31203293800354,2.494215965270996,0.4574479162693023,0.0,0.0,1.0,362.7237548828125,370.0,42.070411682128906,-34553.45703125,5503.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8215637207031,307.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8240119814872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362674270756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,292.2629089355469,297.1499938964844,293.1499938964844,1.0,-15663.2939453125,302.55584716796875,0.9863359332084656,1.0,0.9004017114639282,293.0173645019531,297.1499938964844,293.1499938964844,0.6451050639152527,-10534.9306640625,304.1476745605469,0.817439079284668,0.5677964687347412,0.5452831387519836,292.9313049316406,297.1499938964844,293.1499938964844,0.7441972494125366,-8688.763671875,304.1305847167969,0.8464751839637756,0.6373772025108337,0.450208842754364,292.89141845703125,297.1499938964844,293.1499938964844,0.9672001600265504,-14360.9208984375,304.1260681152344,0.9052355885505676,0.7816194295883179,0.7443217039108276,293.1181640625,297.1499938964844,293.1499938964844,0.0846403241157531,-10217.4794921875,304.1523132324219,0.4594724774360657,0.1064136028289794,0.5286989212036133,288.1654357910156,291.1499938964844,251.0782928466797,250.5370178222656,279.1626281738281,293.9313049316406,288.1663818359375,1.0,0.7766658067703247,0.4506094455718994,0.4506094455718994,1.0,1.0,-3.806248903274536,1.31203293800354,2.494215965270996,0.4574479162693023,0.0,0.0,1.0,362.7237548828125,370.0,42.070411682128906,-34553.45703125,5503.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8215637207031,307.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8240119814872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362674270756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,292.28082275390625,297.1499938964844,293.1499938964844,1.0,-15648.6376953125,302.5705261230469,0.984724223613739,1.0,0.9005205631256104,293.0359191894531,297.1499938964844,293.1499938964844,0.6437093019485474,-10515.328125,304.1507873535156,0.8158512711524963,0.5673933029174805,0.5451868176460266,292.94146728515625,297.1499938964844,293.1499938964844,0.747820258140564,-8721.0380859375,304.1310119628906,0.846369206905365,0.6408558487892151,0.4527206718921661,292.9099426269531,297.1499938964844,293.1499938964844,0.9700897336006165,-14390.958984375,304.12921142578125,0.9045395851135254,0.7844143509864807,0.7471369504928589,293.1256408691406,297.1499938964844,293.1499938964844,0.0839464664459228,-10150.50390625,304.1527099609375,0.4566537737846374,0.1057049632072448,0.5262096524238586,288.1954040527344,291.1499938964844,251.14678955078125,250.6000823974609,279.16265869140625,293.956787109375,288.1964111328125,1.0,0.7785658240318298,0.4518722891807556,0.4518722891807556,1.0,1.0,-3.809693098068237,1.3167977333068848,2.4928953647613525,0.4614035487174988,0.0,0.0,1.0,366.105224609375,373.0,42.00736618041992,-34700.13671875,5536.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447021484375,307.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8278468251228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401593076996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
