time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546720,292.28082275390625,297.1499938964844,293.1499938964844,1.0,-15648.6376953125,302.5705261230469,0.984724223613739,1.0,0.9005205631256104,293.0359191894531,297.1499938964844,293.1499938964844,0.6437093019485474,-10515.328125,304.1507873535156,0.8158512711524963,0.5673933029174805,0.5451868176460266,292.94146728515625,297.1499938964844,293.1499938964844,0.747820258140564,-8721.0380859375,304.1310119628906,0.846369206905365,0.6408558487892151,0.4527206718921661,292.9099426269531,297.1499938964844,293.1499938964844,0.9700897336006165,-14390.958984375,304.12921142578125,0.9045395851135254,0.7844143509864807,0.7471369504928589,293.1256408691406,297.1499938964844,293.1499938964844,0.0839464664459228,-10150.50390625,304.1527099609375,0.4566537737846374,0.1057049632072448,0.5262096524238586,288.1954040527344,291.1499938964844,251.14678955078125,250.6000823974609,279.16265869140625,293.956787109375,288.1964111328125,1.0,0.7785658240318298,0.4518722891807556,0.4518722891807556,1.0,1.0,-3.809693098068237,1.3167977333068848,2.4928953647613525,0.4614035487174988,0.0,0.0,1.0,366.105224609375,373.0,42.00736618041992,-34700.13671875,5536.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447021484375,307.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8278468251228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401593076996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,292.2986755371094,297.1499938964844,293.1499938964844,1.0,-15633.5849609375,302.5856018066406,0.9830759167671204,1.0,0.9006422758102417,293.0546264648437,297.1499938964844,293.1499938964844,0.6415133476257324,-10485.5205078125,304.1541748046875,0.8139996528625488,0.5664883255958557,0.5445788502693176,292.95098876953125,297.1499938964844,293.1499938964844,0.7512335777282715,-8751.298828125,304.13165283203125,0.8461977243423462,0.644210696220398,0.4551543891429901,292.9276733398437,297.1499938964844,293.1499938964844,0.9723688364028932,-14414.1982421875,304.13232421875,0.90370512008667,0.7868937849998474,0.7496484518051147,293.13250732421875,297.1499938964844,293.1499938964844,0.0831820666790008,-10076.970703125,304.153076171875,0.4536974132061004,0.1049232855439186,0.5233973860740662,288.2261962890625,291.1499938964844,251.2182159423828,250.6658477783203,279.1630249023437,293.9827575683594,288.2272033691406,1.0,0.7802832722663879,0.4531897306442261,0.4531897306442261,1.0,1.0,-3.811676263809204,1.3211606740951538,2.49051570892334,0.4652746617794037,0.0,0.0,1.0,369.4736022949219,376.0,42.657222747802734,-34835.58203125,5564.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0640869140625,307.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8312290906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435918716713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,292.2986755371094,297.1499938964844,293.1499938964844,1.0,-15633.5849609375,302.5856018066406,0.9830759167671204,1.0,0.9006422758102417,293.0546264648437,297.1499938964844,293.1499938964844,0.6415133476257324,-10485.5205078125,304.1541748046875,0.8139996528625488,0.5664883255958557,0.5445788502693176,292.95098876953125,297.1499938964844,293.1499938964844,0.7512335777282715,-8751.298828125,304.13165283203125,0.8461977243423462,0.644210696220398,0.4551543891429901,292.9276733398437,297.1499938964844,293.1499938964844,0.9723688364028932,-14414.1982421875,304.13232421875,0.90370512008667,0.7868937849998474,0.7496484518051147,293.13250732421875,297.1499938964844,293.1499938964844,0.0831820666790008,-10076.970703125,304.153076171875,0.4536974132061004,0.1049232855439186,0.5233973860740662,288.2261962890625,291.1499938964844,251.2182159423828,250.6658477783203,279.1630249023437,293.9827575683594,288.2272033691406,1.0,0.7802832722663879,0.4531897306442261,0.4531897306442261,1.0,1.0,-3.811676263809204,1.3211606740951538,2.49051570892334,0.4652746617794037,0.0,0.0,1.0,369.4736022949219,376.0,42.657222747802734,-34835.58203125,5564.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0640869140625,307.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8312290906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435918716713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,292.3077087402344,297.1499938964844,293.1499938964844,1.0,-15626.0107421875,302.5932006835937,0.982242465019226,1.0,0.9007039070129395,293.06396484375,297.1499938964844,293.1499938964844,0.6401625871658325,-10467.4560546875,304.1558532714844,0.8129910230636597,0.5658600926399231,0.5441135168075562,292.9555053710937,297.1499938964844,293.1499938964844,0.752863347530365,-8765.7060546875,304.13201904296875,0.8460900187492371,0.6458404064178467,0.4563385844230652,292.9362487792969,297.1499938964844,293.1499938964844,0.9733070135116576,-14423.6220703125,304.1338195800781,0.9032474756240844,0.7880244851112366,0.7508010268211365,293.1357421875,297.1499938964844,293.1499938964844,0.0827766433358192,-10038.0712890625,304.1532592773437,0.452178955078125,0.1045079678297042,0.5218799114227295,288.24169921875,291.1499938964844,251.25503540039065,250.69972229003903,279.16326904296875,293.9960632324219,288.24267578125,1.0,0.781078040599823,0.4538731575012207,0.4538731575012207,1.0,1.0,-3.812177181243897,1.323222041130066,2.48895525932312,0.4671975374221802,0.0,0.0,1.0,371.1472778320313,376.0,42.87794494628906,-34898.69140625,5576.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1217041015625,307.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8327622413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008451478206552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,292.3169250488281,297.1499938964844,293.1499938964844,1.0,-15618.43359375,302.60076904296875,0.9814010858535768,1.0,0.900766134262085,293.0733947753906,297.1499938964844,293.1499938964844,0.6386365294456482,-10447.169921875,304.1575622558594,0.8119195103645325,0.5650957226753235,0.5435314178466797,292.9598999023437,297.1499938964844,293.1499938964844,0.7544468641281128,-8779.68359375,304.1324157714844,0.8459671139717102,0.6474403142929077,0.4575024843215942,292.9446105957031,297.1499938964844,293.1499938964844,0.9741260409355164,-14431.7568359375,304.1352844238281,0.9027647376060486,0.789088249206543,0.7518911957740784,293.13885498046875,297.1499938964844,293.1499938964844,0.082358106970787,-9997.978515625,304.1534118652344,0.4506382346153259,0.104077860713005,0.5202981233596802,288.2572021484375,291.1499938964844,251.2925720214844,250.73426818847656,279.1636047363281,294.009765625,288.2581787109375,1.0,0.7818331122398376,0.4545766413211822,0.4545766413211822,1.0,1.0,-3.812361478805542,1.3252164125442505,2.487145185470581,0.4691235423088074,0.0,0.0,1.0,372.8179016113281,379.0,43.01523208618164,-34958.62109375,5588.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1778564453125,307.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8342006206512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008466075523756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,292.33563232421875,297.1499938964844,293.1499938964844,1.0,-15603.34375,302.61590576171875,0.9796948432922364,1.0,0.9008924961090088,293.09234619140625,297.1499938964844,293.1499938964844,0.6350366473197937,-10399.6640625,304.1610412597656,0.8095709681510925,0.5631935000419617,0.5419977903366089,292.9682922363281,297.1499938964844,293.1499938964844,0.7574818134307861,-8806.4326171875,304.1332092285156,0.8456770181655884,0.6505548357963562,0.4597705900669098,292.96075439453125,297.1499938964844,293.1499938964844,0.975416362285614,-14444.279296875,304.1380310058594,0.9017191529273988,0.7910169363021851,0.7538845539093018,293.14471435546875,297.1499938964844,293.1499938964844,0.0814825594425201,-9914.322265625,304.1537475585937,0.4474942088127136,0.1031743809580802,0.516942024230957,288.2881164550781,291.1499938964844,251.36984252929688,250.80535888671875,279.1642761230469,294.0380554199219,288.2890930175781,1.0,0.7832222580909729,0.4560405611991882,0.4560405611991882,1.0,1.0,-3.811758995056152,1.328986406326294,2.4827725887298584,0.4729678928852081,0.0,0.0,1.0,376.1490173339844,382.0,43.00484085083008,-35068.515625,5607.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28515625,307.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8367975950241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492431952618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,292.33563232421875,297.1499938964844,293.1499938964844,1.0,-15603.34375,302.61590576171875,0.9796948432922364,1.0,0.9008924961090088,293.09234619140625,297.1499938964844,293.1499938964844,0.6350366473197937,-10399.6640625,304.1610412597656,0.8095709681510925,0.5631935000419617,0.5419977903366089,292.9682922363281,297.1499938964844,293.1499938964844,0.7574818134307861,-8806.4326171875,304.1332092285156,0.8456770181655884,0.6505548357963562,0.4597705900669098,292.96075439453125,297.1499938964844,293.1499938964844,0.975416362285614,-14444.279296875,304.1380310058594,0.9017191529273988,0.7910169363021851,0.7538845539093018,293.14471435546875,297.1499938964844,293.1499938964844,0.0814825594425201,-9914.322265625,304.1537475585937,0.4474942088127136,0.1031743809580802,0.516942024230957,288.2881164550781,291.1499938964844,251.36984252929688,250.80535888671875,279.1642761230469,294.0380554199219,288.2890930175781,1.0,0.7832222580909729,0.4560405611991882,0.4560405611991882,1.0,1.0,-3.811758995056152,1.328986406326294,2.4827725887298584,0.4729678928852081,0.0,0.0,1.0,376.1490173339844,382.0,43.00484085083008,-35068.515625,5607.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28515625,307.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8367975950241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492431952618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,292.3541259765625,297.1499938964844,293.1499938964844,1.0,-15588.4921875,302.6307678222656,0.977971374988556,1.0,0.9010202884674072,293.1108703613281,297.1499938964844,293.1499938964844,0.6308435797691345,-10344.7919921875,304.1643371582031,0.8069919347763062,0.5608905553817749,0.5400656461715698,292.9761047363281,297.1499938964844,293.1499938964844,0.7603698968887329,-8831.8720703125,304.1340026855469,0.845346212387085,0.6535679697990417,0.4619668126106262,292.9761047363281,297.1499938964844,293.1499938964844,0.97628653049469,-14452.3115234375,304.1405639648437,0.9005836248397827,0.7926928997039795,0.755639910697937,293.1500549316406,297.1499938964844,293.1499938964844,0.0805643424391746,-9826.8896484375,304.1540222167969,0.4443016648292541,0.1022233441472053,0.5133626461029053,288.318603515625,291.1499938964844,251.4499969482422,250.87908935546875,279.1649780273437,294.0670471191406,288.3195495605469,1.0,0.7844640612602234,0.4575737416744232,0.4575737416744232,1.0,1.0,-3.8100368976593018,1.3325060606002808,2.4775307178497314,0.4768032729625702,0.0,0.0,1.0,379.4483947753906,385.0,42.54304504394531,-35165.74609375,5623.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856201171875,307.79754638671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.840644896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008531477069482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,292.3541259765625,297.1499938964844,293.1499938964844,1.0,-15588.4921875,302.6307678222656,0.977971374988556,1.0,0.9010202884674072,293.1108703613281,297.1499938964844,293.1499938964844,0.6308435797691345,-10344.7919921875,304.1643371582031,0.8069919347763062,0.5608905553817749,0.5400656461715698,292.9761047363281,297.1499938964844,293.1499938964844,0.7603698968887329,-8831.8720703125,304.1340026855469,0.845346212387085,0.6535679697990417,0.4619668126106262,292.9761047363281,297.1499938964844,293.1499938964844,0.97628653049469,-14452.3115234375,304.1405639648437,0.9005836248397827,0.7926928997039795,0.755639910697937,293.1500549316406,297.1499938964844,293.1499938964844,0.0805643424391746,-9826.8896484375,304.1540222167969,0.4443016648292541,0.1022233441472053,0.5133626461029053,288.318603515625,291.1499938964844,251.4499969482422,250.87908935546875,279.1649780273437,294.0670471191406,288.3195495605469,1.0,0.7844640612602234,0.4575737416744232,0.4575737416744232,1.0,1.0,-3.8100368976593018,1.3325060606002808,2.4775307178497314,0.4768032729625702,0.0,0.0,1.0,379.4483947753906,385.0,42.54304504394531,-35165.74609375,5623.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856201171875,307.79754638671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.840644896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008531477069482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,292.3731689453125,297.1499938964844,293.1499938964844,1.0,-15571.6357421875,302.6476135253906,0.9761587381362916,1.0,0.9011550545692444,293.12957763671875,297.1499938964844,293.1499938964844,0.6258682608604431,-10279.8359375,304.1678466796875,0.8040950298309326,0.5580947995185852,0.537725031375885,292.9845886230469,297.1499938964844,293.1499938964844,0.7627740502357483,-8852.6650390625,304.1353454589844,0.844871461391449,0.6562623977661133,0.4640263020992279,292.99151611328125,297.1499938964844,293.1499938964844,0.976385533809662,-14451.283203125,304.1435546875,0.8992564082145691,0.7939796447753906,0.7570924758911133,293.1557312011719,297.1499938964844,293.1499938964844,0.0795052424073219,-9726.2119140625,304.1544494628906,0.4408397376537323,0.1010717824101448,0.509197473526001,288.3529357910156,291.1499938964844,251.5347442626953,250.95700073242188,279.1653747558594,294.0942687988281,288.3540344238281,1.0,0.7855322957038879,0.4591455161571502,0.4591455161571502,1.0,1.0,-3.8066000938415527,1.335482120513916,2.4711179733276367,0.4804988503456116,0.0,0.0,1.0,382.830322265625,388.0,46.75418472290039,-35272.0234375,5635.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5020446777344,307.9001159667969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8429423570632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554793312214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,292.3731689453125,297.1499938964844,293.1499938964844,1.0,-15571.6357421875,302.6476135253906,0.9761587381362916,1.0,0.9011550545692444,293.12957763671875,297.1499938964844,293.1499938964844,0.6258682608604431,-10279.8359375,304.1678466796875,0.8040950298309326,0.5580947995185852,0.537725031375885,292.9845886230469,297.1499938964844,293.1499938964844,0.7627740502357483,-8852.6650390625,304.1353454589844,0.844871461391449,0.6562623977661133,0.4640263020992279,292.99151611328125,297.1499938964844,293.1499938964844,0.976385533809662,-14451.283203125,304.1435546875,0.8992564082145691,0.7939796447753906,0.7570924758911133,293.1557312011719,297.1499938964844,293.1499938964844,0.0795052424073219,-9726.2119140625,304.1544494628906,0.4408397376537323,0.1010717824101448,0.509197473526001,288.3529357910156,291.1499938964844,251.5347442626953,250.95700073242188,279.1653747558594,294.0942687988281,288.3540344238281,1.0,0.7855322957038879,0.4591455161571502,0.4591455161571502,1.0,1.0,-3.8066000938415527,1.335482120513916,2.4711179733276367,0.4804988503456116,0.0,0.0,1.0,382.830322265625,388.0,46.75418472290039,-35272.0234375,5635.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5020446777344,307.9001159667969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8429423570632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554793312214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,292.3930358886719,297.1499938964844,293.1499938964844,1.0,-15553.7490234375,302.6654968261719,0.9741526246070862,1.0,0.9013051390647888,293.1484069824219,297.1499938964844,293.1499938964844,0.6200823783874512,-10204.4501953125,304.1715393066406,0.8007856607437134,0.5547924637794495,0.5348989963531494,292.99755859375,297.1499938964844,293.1499938964844,0.7638431787490845,-8860.4794921875,304.13848876953125,0.8438609838485718,0.6578251719474792,0.4654251039028168,293.0069580078125,297.1499938964844,293.1499938964844,0.9756789207458496,-14440.94921875,304.1468811035156,0.8975976705551147,0.7948582172393799,0.7581543326377869,293.1619873046875,297.1499938964844,293.1499938964844,0.0781921371817588,-9602.0185546875,304.1551513671875,0.4367753863334656,0.0996549502015113,0.5038432478904724,288.3894958496094,291.1499938964844,251.62548828125,251.0403594970703,279.1656188964844,294.1150817871094,288.39068603515625,1.0,0.7863033413887024,0.4607167541980743,0.4607167541980743,1.0,1.0,-3.7999019622802734,1.337163329124451,2.462738513946533,0.483622133731842,0.0,0.0,1.0,386.4208679199219,391.0,50.0034294128418,-35353.84375,5637.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,307.998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.844864547252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008574301609769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,292.3930358886719,297.1499938964844,293.1499938964844,1.0,-15553.7490234375,302.6654968261719,0.9741526246070862,1.0,0.9013051390647888,293.1484069824219,297.1499938964844,293.1499938964844,0.6200823783874512,-10204.4501953125,304.1715393066406,0.8007856607437134,0.5547924637794495,0.5348989963531494,292.99755859375,297.1499938964844,293.1499938964844,0.7638431787490845,-8860.4794921875,304.13848876953125,0.8438609838485718,0.6578251719474792,0.4654251039028168,293.0069580078125,297.1499938964844,293.1499938964844,0.9756789207458496,-14440.94921875,304.1468811035156,0.8975976705551147,0.7948582172393799,0.7581543326377869,293.1619873046875,297.1499938964844,293.1499938964844,0.0781921371817588,-9602.0185546875,304.1551513671875,0.4367753863334656,0.0996549502015113,0.5038432478904724,288.3894958496094,291.1499938964844,251.62548828125,251.0403594970703,279.1656188964844,294.1150817871094,288.39068603515625,1.0,0.7863033413887024,0.4607167541980743,0.4607167541980743,1.0,1.0,-3.7999019622802734,1.337163329124451,2.462738513946533,0.483622133731842,0.0,0.0,1.0,386.4208679199219,391.0,50.0034294128418,-35353.84375,5637.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,307.998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.844864547252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008574301609769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,292.40313720703125,297.1499938964844,293.1499938964844,1.0,-15544.35546875,302.6748962402344,0.973119854927063,1.0,0.9013827443122864,293.1576843261719,297.1499938964844,293.1499938964844,0.6169235110282898,-10163.365234375,304.17333984375,0.7990368604660034,0.5529848337173462,0.5333348512649536,293.00469970703125,297.1499938964844,293.1499938964844,0.7638771533966064,-8859.68359375,304.1405029296875,0.8432071805000305,0.658348023891449,0.4658932387828827,293.0145263671875,297.1499938964844,293.1499938964844,0.9750556349754332,-14432.7509765625,304.1485595703125,0.8967036008834839,0.7951779961585999,0.7585695385932922,293.1651916503906,297.1499938964844,293.1499938964844,0.077461764216423,-9533.1904296875,304.1555480957031,0.4346179366111755,0.0988776013255119,0.5008309483528137,288.4086608886719,291.1499938964844,251.67295837402344,251.08395385742188,279.166015625,294.12615966796875,288.4098815917969,1.0,0.786575198173523,0.4615448415279388,0.4615448415279388,1.0,1.0,-3.795552492141724,1.337733030319214,2.4578194618225098,0.4851240217685699,0.0,0.0,1.0,388.2212829589844,391.0,51.59233474731445,-35387.44921875,5635.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630249023437,308.0459899902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8504829406738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008631320670247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,292.41339111328125,297.1499938964844,293.1499938964844,1.0,-15532.25390625,302.6869201660156,0.9720847010612488,1.0,0.9014607071876526,293.1668701171875,297.1499938964844,293.1499938964844,0.6134143471717834,-10117.568359375,304.1755065917969,0.7972483038902283,0.5510851144790649,0.5316830277442932,293.01190185546875,297.1499938964844,293.1499938964844,0.7634696960449219,-8854.7275390625,304.1429748535156,0.8425144553184509,0.6587754487991333,0.4662831127643585,293.0220031738281,297.1499938964844,293.1499938964844,0.9739809632301332,-14419.0419921875,304.1507873535156,0.8957892656326294,0.7954275608062744,0.7589191198348999,293.1683349609375,297.1499938964844,293.1499938964844,0.0766684263944625,-9458.3388671875,304.1559753417969,0.4324241280555725,0.0980679914355278,0.4976568818092346,288.43280029296875,291.1499938964844,251.72178649902344,251.12876892089844,279.1664733886719,294.1376647949219,288.4345397949219,1.0,0.7867841124534607,0.4624029397964477,0.4624029397964477,1.0,1.0,-3.790729999542236,1.3381928205490112,2.452537298202514,0.4866155982017517,0.0,0.0,1.0,390.00140380859375,394.0,60.30508804321289,-35454.6171875,5631.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,308.1231994628906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8517923951148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864461006131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,292.43463134765625,297.1499938964844,293.1499938964844,1.0,-15504.685546875,302.7144775390625,0.9700170755386353,1.0,0.9016167521476746,293.18487548828125,297.1499938964844,293.1499938964844,0.6057047247886658,-10017.0546875,304.1798095703125,0.7935581803321838,0.5470051169395447,0.5281118154525757,293.0260925292969,297.1499938964844,293.1499938964844,0.7618467211723328,-8837.73046875,304.14801025390625,0.8410532474517822,0.6593946814537048,0.4668833017349243,293.0365905761719,297.1499938964844,293.1499938964844,0.970974326133728,-14381.955078125,304.155517578125,0.893905758857727,0.7957093119621277,0.7594120502471924,293.1744079589844,297.1499938964844,293.1499938964844,0.0749621614813804,-9297.7998046875,304.1568298339844,0.4279853403568268,0.0963682383298873,0.4909109771251678,288.48797607421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1675720214844,294.1622619628906,288.4897155761719,1.0,0.7870274782180786,0.4642162919044494,0.4642162919044494,1.0,1.0,-3.779819965362549,1.338855266571045,2.440964698791504,0.489609032869339,0.0,0.0,1.0,393.4906311035156,397.0,71.78609466552734,-35569.59375,5620.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,308.2694702148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8540114760398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667130605317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,292.43463134765625,297.1499938964844,293.1499938964844,1.0,-15504.685546875,302.7144775390625,0.9700170755386353,1.0,0.9016167521476746,293.18487548828125,297.1499938964844,293.1499938964844,0.6057047247886658,-10017.0546875,304.1798095703125,0.7935581803321838,0.5470051169395447,0.5281118154525757,293.0260925292969,297.1499938964844,293.1499938964844,0.7618467211723328,-8837.73046875,304.14801025390625,0.8410532474517822,0.6593946814537048,0.4668833017349243,293.0365905761719,297.1499938964844,293.1499938964844,0.970974326133728,-14381.955078125,304.155517578125,0.893905758857727,0.7957093119621277,0.7594120502471924,293.1744079589844,297.1499938964844,293.1499938964844,0.0749621614813804,-9297.7998046875,304.1568298339844,0.4279853403568268,0.0963682383298873,0.4909109771251678,288.48797607421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1675720214844,294.1622619628906,288.4897155761719,1.0,0.7870274782180786,0.4642162919044494,0.4642162919044494,1.0,1.0,-3.779819965362549,1.338855266571045,2.440964698791504,0.489609032869339,0.0,0.0,1.0,393.4906311035156,397.0,71.78609466552734,-35569.59375,5620.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,308.2694702148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8540114760398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667130605317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,292.4560241699219,297.1499938964844,293.1499938964844,1.0,-15477.1591796875,302.7419738769531,0.9679596424102784,1.0,0.9017726182937622,293.2021789550781,297.1499938964844,293.1499938964844,0.5975185036659241,-9910.6318359375,304.1835021972656,0.7897435426712036,0.5426048636436462,0.5242233872413635,293.0397033691406,297.1499938964844,293.1499938964844,0.7597206234931946,-8816.8154296875,304.15216064453125,0.8395291566848755,0.6597688794136047,0.4673018455505371,293.0505676269531,297.1499938964844,293.1499938964844,0.9674414396286012,-14339.68359375,304.1595153808594,0.8919681906700134,0.7957431674003601,0.759662926197052,293.1801452636719,297.1499938964844,293.1499938964844,0.0731700509786605,-9130.3291015625,304.15753173828125,0.4235472381114959,0.094583012163639,0.4837520718574524,288.5430603027344,291.1499938964844,251.9293365478516,251.3190460205078,279.168701171875,294.18804931640625,288.5447998046875,1.0,0.787075936794281,0.4661422371864319,0.4661422371864319,1.0,1.0,-3.7675211429595934,1.3392318487167358,2.4282891750335693,0.492606908082962,0.0,0.0,1.0,396.8895568847656,400.0,75.12027740478516,-35661.13671875,5603.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,308.4036865234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8605649471282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873363984283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,292.4560241699219,297.1499938964844,293.1499938964844,1.0,-15477.1591796875,302.7419738769531,0.9679596424102784,1.0,0.9017726182937622,293.2021789550781,297.1499938964844,293.1499938964844,0.5975185036659241,-9910.6318359375,304.1835021972656,0.7897435426712036,0.5426048636436462,0.5242233872413635,293.0397033691406,297.1499938964844,293.1499938964844,0.7597206234931946,-8816.8154296875,304.15216064453125,0.8395291566848755,0.6597688794136047,0.4673018455505371,293.0505676269531,297.1499938964844,293.1499938964844,0.9674414396286012,-14339.68359375,304.1595153808594,0.8919681906700134,0.7957431674003601,0.759662926197052,293.1801452636719,297.1499938964844,293.1499938964844,0.0731700509786605,-9130.3291015625,304.15753173828125,0.4235472381114959,0.094583012163639,0.4837520718574524,288.5430603027344,291.1499938964844,251.9293365478516,251.3190460205078,279.168701171875,294.18804931640625,288.5447998046875,1.0,0.787075936794281,0.4661422371864319,0.4661422371864319,1.0,1.0,-3.7675211429595934,1.3392318487167358,2.4282891750335693,0.492606908082962,0.0,0.0,1.0,396.8895568847656,400.0,75.12027740478516,-35661.13671875,5603.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,308.4036865234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8605649471282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873363984283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,292.47772216796875,297.1499938964844,293.1499938964844,1.0,-15444.234375,302.7747802734375,0.9658921957015992,1.0,0.9019297957420348,293.2186889648437,297.1499938964844,293.1499938964844,0.588523268699646,-9793.416015625,304.18731689453125,0.7858174443244934,0.5379345417022705,0.5200757384300232,293.052734375,297.1499938964844,293.1499938964844,0.7566347122192383,-8787.3173828125,304.1565856933594,0.837941586971283,0.6599245667457581,0.4675695598125458,293.06396484375,297.1499938964844,293.1499938964844,0.9627864956855774,-14284.421875,304.16412353515625,0.8899673223495483,0.7955470085144043,0.7597008347511292,293.1859436035156,297.1499938964844,293.1499938964844,0.0712230056524276,-8949.1240234375,304.15826416015625,0.4190834462642669,0.0926479771733284,0.4761269986629486,288.6082763671875,291.1499938964844,252.0397186279297,251.4201202392578,279.1676025390625,294.19976806640625,288.61041259765625,1.0,0.7869584560394287,0.4678901731967926,0.4678901731967926,1.0,1.0,-3.7539141178131104,1.3386284112930298,2.415285587310791,0.4949120879173279,0.0,0.0,1.0,400.2453918457031,403.0,87.15416717529297,-35805.0,5582.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,308.5850830078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8630119562149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758474723435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,292.47772216796875,297.1499938964844,293.1499938964844,1.0,-15444.234375,302.7747802734375,0.9658921957015992,1.0,0.9019297957420348,293.2186889648437,297.1499938964844,293.1499938964844,0.588523268699646,-9793.416015625,304.18731689453125,0.7858174443244934,0.5379345417022705,0.5200757384300232,293.052734375,297.1499938964844,293.1499938964844,0.7566347122192383,-8787.3173828125,304.1565856933594,0.837941586971283,0.6599245667457581,0.4675695598125458,293.06396484375,297.1499938964844,293.1499938964844,0.9627864956855774,-14284.421875,304.16412353515625,0.8899673223495483,0.7955470085144043,0.7597008347511292,293.1859436035156,297.1499938964844,293.1499938964844,0.0712230056524276,-8949.1240234375,304.15826416015625,0.4190834462642669,0.0926479771733284,0.4761269986629486,288.6082763671875,291.1499938964844,252.0397186279297,251.4201202392578,279.1676025390625,294.19976806640625,288.61041259765625,1.0,0.7869584560394287,0.4678901731967926,0.4678901731967926,1.0,1.0,-3.7539141178131104,1.3386284112930298,2.415285587310791,0.4949120879173279,0.0,0.0,1.0,400.2453918457031,403.0,87.15416717529297,-35805.0,5582.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,308.5850830078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8630119562149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758474723435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,292.500244140625,297.1499938964844,293.1499938964844,1.0,-15410.4248046875,302.8085021972656,0.9636875987052916,1.0,0.9020982384681702,293.2344055175781,297.1499938964844,293.1499938964844,0.5791121125221252,-9670.83203125,304.1905517578125,0.7816872596740723,0.5330021977424622,0.5156909823417664,293.065185546875,297.1499938964844,293.1499938964844,0.7530309557914734,-8753.6240234375,304.1603698730469,0.8361884355545044,0.6598571538925171,0.4676909446716308,293.0768127441406,297.1499938964844,293.1499938964844,0.9575373530387878,-14223.0654296875,304.1681213378906,0.8877847194671631,0.7951217293739319,0.7595332860946655,293.1929931640625,297.1499938964844,293.1499938964844,0.0689272657036781,-8737.544921875,304.1593322753906,0.4140554070472717,0.0903069078922271,0.4668611288070678,288.675537109375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,294.2018127441406,288.6777038574219,1.0,0.7865962982177734,0.4695298373699188,0.4695298373699188,1.0,1.0,-3.737638950347901,1.3366233110427856,2.4010157585144043,0.4964109063148498,0.0,0.0,1.0,403.7432556152344,406.0,91.8218002319336,-35910.76953125,5554.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,308.7499694824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8649089932441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777726907283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,292.500244140625,297.1499938964844,293.1499938964844,1.0,-15410.4248046875,302.8085021972656,0.9636875987052916,1.0,0.9020982384681702,293.2344055175781,297.1499938964844,293.1499938964844,0.5791121125221252,-9670.83203125,304.1905517578125,0.7816872596740723,0.5330021977424622,0.5156909823417664,293.065185546875,297.1499938964844,293.1499938964844,0.7530309557914734,-8753.6240234375,304.1603698730469,0.8361884355545044,0.6598571538925171,0.4676909446716308,293.0768127441406,297.1499938964844,293.1499938964844,0.9575373530387878,-14223.0654296875,304.1681213378906,0.8877847194671631,0.7951217293739319,0.7595332860946655,293.1929931640625,297.1499938964844,293.1499938964844,0.0689272657036781,-8737.544921875,304.1593322753906,0.4140554070472717,0.0903069078922271,0.4668611288070678,288.675537109375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,294.2018127441406,288.6777038574219,1.0,0.7865962982177734,0.4695298373699188,0.4695298373699188,1.0,1.0,-3.737638950347901,1.3366233110427856,2.4010157585144043,0.4964109063148498,0.0,0.0,1.0,403.7432556152344,406.0,91.8218002319336,-35910.76953125,5554.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,308.7499694824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8649089932441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777726907283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,292.5116882324219,297.1499938964844,293.1499938964844,1.0,-15393.4384765625,302.8254699707031,0.9625641703605652,1.0,0.9021844267845154,293.24200439453125,297.1499938964844,293.1499938964844,0.5742814540863037,-9607.8779296875,304.19195556640625,0.779573380947113,0.5304383039474487,0.5134090185165405,293.0712280273437,297.1499938964844,293.1499938964844,0.7510729432106018,-8735.5185546875,304.1620483398437,0.8352758288383484,0.6597433090209961,0.4676969349384308,293.0830078125,297.1499938964844,293.1499938964844,0.9547386765480042,-14190.62890625,304.169921875,0.8866565823554993,0.7948279976844788,0.7593749165534973,293.1966552734375,297.1499938964844,293.1499938964844,0.0676740407943725,-8622.990234375,304.159912109375,0.4114015102386474,0.0890456289052963,0.4617336094379425,288.7093505859375,291.1499938964844,252.21237182617188,251.57798767089844,279.1670227050781,294.2040710449219,288.71148681640625,1.0,0.7863215804100037,0.4703907370567322,0.4703907370567322,1.0,1.0,-3.728644847869873,1.3353766202926636,2.393268346786499,0.4970945417881012,0.0,0.0,1.0,405.49407958984375,406.0,92.8826904296875,-35951.8515625,5537.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,308.8277282714844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8704597353935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834060281515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,292.52325439453125,297.1499938964844,293.1499938964844,1.0,-15374.0439453125,302.8447570800781,0.9614418148994446,1.0,0.9022708535194396,293.2494506835937,297.1499938964844,293.1499938964844,0.5691933631896973,-9541.3017578125,304.1935729980469,0.7774404883384705,0.5278110504150391,0.5110676288604736,293.0771484375,297.1499938964844,293.1499938964844,0.7487896084785461,-8714.34375,304.1640014648437,0.8343524932861328,0.6595786809921265,0.4676680266857147,293.0890808105469,297.1499938964844,293.1499938964844,0.9515523314476012,-14153.4697265625,304.1720886230469,0.8855189681053162,0.7944817543029785,0.7591684460639954,293.20025634765625,297.1499938964844,293.1499938964844,0.0663523972034454,-8502.6162109375,304.1605224609375,0.4087039232254028,0.0877459943294525,0.4564070105552673,288.7475280761719,291.1499938964844,252.27159118652344,251.632080078125,279.16729736328125,294.20672607421875,288.75018310546875,1.0,0.7859940528869629,0.4712756872177124,0.4712756872177124,1.0,1.0,-3.719240188598633,1.3340164422988892,2.385223627090454,0.497750461101532,0.0,0.0,1.0,407.2253112792969,409.0,100.58007049560548,-36023.3125,5519.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6324157714844,308.9324951171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.871668815612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008846330456435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,292.5469665527344,297.1499938964844,293.1499938964844,1.0,-15332.640625,302.88604736328125,0.9592053294181824,1.0,0.9024437069892884,293.2638854980469,297.1499938964844,293.1499938964844,0.558584988117218,-9402.1943359375,304.1967163085937,0.7731202840805054,0.5223629474639893,0.5062009692192078,293.088623046875,297.1499938964844,293.1499938964844,0.7436625361442566,-8667.0810546875,304.1678466796875,0.8324737548828125,0.6590943336486816,0.4675012230873108,293.1009216308594,297.1499938964844,293.1499938964844,0.944509744644165,-14071.6728515625,304.1764221191406,0.8832148909568787,0.7936237454414368,0.7585998773574829,293.207275390625,297.1499938964844,293.1499938964844,0.0635763555765152,-8251.8759765625,304.16162109375,0.4031471908092499,0.0850503295660018,0.4452842175960541,288.829345703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1680603027344,294.2132568359375,288.8319702148437,1.0,0.7851957678794861,0.4731185138225555,0.4731185138225555,1.0,1.0,-3.699326038360596,1.3310004472732544,2.368325471878052,0.498999536037445,0.0,0.0,1.0,410.6279602050781,410.0,109.66573333740234,-36140.44140625,5480.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8439025878906,309.1286926269531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8735879063606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008865806739777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,292.5469665527344,297.1499938964844,293.1499938964844,1.0,-15332.640625,302.88604736328125,0.9592053294181824,1.0,0.9024437069892884,293.2638854980469,297.1499938964844,293.1499938964844,0.558584988117218,-9402.1943359375,304.1967163085937,0.7731202840805054,0.5223629474639893,0.5062009692192078,293.088623046875,297.1499938964844,293.1499938964844,0.7436625361442566,-8667.0810546875,304.1678466796875,0.8324737548828125,0.6590943336486816,0.4675012230873108,293.1009216308594,297.1499938964844,293.1499938964844,0.944509744644165,-14071.6728515625,304.1764221191406,0.8832148909568787,0.7936237454414368,0.7585998773574829,293.207275390625,297.1499938964844,293.1499938964844,0.0635763555765152,-8251.8759765625,304.16162109375,0.4031471908092499,0.0850503295660018,0.4452842175960541,288.829345703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1680603027344,294.2132568359375,288.8319702148437,1.0,0.7851957678794861,0.4731185138225555,0.4731185138225555,1.0,1.0,-3.699326038360596,1.3310004472732544,2.368325471878052,0.498999536037445,0.0,0.0,1.0,410.6279602050781,410.0,109.66573333740234,-36140.44140625,5480.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8439025878906,309.1286926269531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8735879063606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008865806739777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,292.57061767578125,297.1499938964844,293.1499938964844,1.0,-15291.685546875,302.9269104003906,0.9574810266494752,1.0,0.9025798439979552,293.27764892578125,297.1499938964844,293.1499938964844,0.5477411150932312,-9259.7314453125,304.1991882324219,0.7691141963005066,0.5166899561882019,0.501075267791748,293.0995178222656,297.1499938964844,293.1499938964844,0.7382305860519409,-8617.4580078125,304.1709289550781,0.8309385180473328,0.6584435701370239,0.4671831429004669,293.1121520996094,297.1499938964844,293.1499938964844,0.9371182918548584,-13986.5693359375,304.179931640625,0.8813232779502869,0.7925878167152405,0.7578157782554626,293.2138671875,297.1499938964844,293.1499938964844,0.0606585815548896,-7991.9404296875,304.1626281738281,0.3973917663097381,0.08226078748703,0.4335065186023712,288.90972900390625,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,294.2204895019531,288.91229248046875,1.0,0.7837178707122803,0.4750478565692901,0.4750478565692901,1.0,1.0,-3.6778275966644287,1.327507495880127,2.3503201007843018,0.5001153349876404,0.0,0.0,1.0,412.9634399414063,410.0,111.0684051513672,-36225.453125,5429.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341491699219,309.30780029296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8797234296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928074967116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,292.57061767578125,297.1499938964844,293.1499938964844,1.0,-15291.685546875,302.9269104003906,0.9574810266494752,1.0,0.9025798439979552,293.27764892578125,297.1499938964844,293.1499938964844,0.5477411150932312,-9259.7314453125,304.1991882324219,0.7691141963005066,0.5166899561882019,0.501075267791748,293.0995178222656,297.1499938964844,293.1499938964844,0.7382305860519409,-8617.4580078125,304.1709289550781,0.8309385180473328,0.6584435701370239,0.4671831429004669,293.1121520996094,297.1499938964844,293.1499938964844,0.9371182918548584,-13986.5693359375,304.179931640625,0.8813232779502869,0.7925878167152405,0.7578157782554626,293.2138671875,297.1499938964844,293.1499938964844,0.0606585815548896,-7991.9404296875,304.1626281738281,0.3973917663097381,0.08226078748703,0.4335065186023712,288.90972900390625,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,294.2204895019531,288.91229248046875,1.0,0.7837178707122803,0.4750478565692901,0.4750478565692901,1.0,1.0,-3.6778275966644287,1.327507495880127,2.3503201007843018,0.5001153349876404,0.0,0.0,1.0,412.9634399414063,410.0,111.0684051513672,-36225.453125,5429.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341491699219,309.30780029296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8797234296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928074967116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,292.5943298339844,297.1499938964844,293.1499938964844,1.0,-15245.087890625,302.9732666015625,0.9562814235687256,1.0,0.9026781916618348,293.2906799316406,297.1499938964844,293.1499938964844,0.5362584590911865,-9107.9521484375,304.2019348144531,0.7654223442077637,0.5108111500740051,0.4957128167152405,293.1097717285156,297.1499938964844,293.1499938964844,0.731948971748352,-8559.9287109375,304.1744384765625,0.8297505974769592,0.6576406955718994,0.4667303562164306,293.122802734375,297.1499938964844,293.1499938964844,0.9287071228027344,-13889.2998046875,304.1839904785156,0.8798470497131348,0.7913869023323059,0.7568384408950806,293.219970703125,297.1499938964844,293.1499938964844,0.0575630292296409,-7719.6484375,304.16357421875,0.3910629749298095,0.0794043391942977,0.4212144017219543,289.0000305175781,291.1499938964844,252.640625,251.9685516357422,279.169677734375,294.2283020019531,289.0030517578125,1.0,0.7816310524940491,0.4770577251911163,0.4770577251911163,1.0,1.0,-3.654985427856445,1.3236016035079956,2.33138394355774,0.501102864742279,0.0,0.0,1.0,414.2148132324219,410.0,122.76470184326172,-36352.71484375,5368.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2731628417969,309.5302429199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8816319704055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947443566285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,292.5943298339844,297.1499938964844,293.1499938964844,1.0,-15245.087890625,302.9732666015625,0.9562814235687256,1.0,0.9026781916618348,293.2906799316406,297.1499938964844,293.1499938964844,0.5362584590911865,-9107.9521484375,304.2019348144531,0.7654223442077637,0.5108111500740051,0.4957128167152405,293.1097717285156,297.1499938964844,293.1499938964844,0.731948971748352,-8559.9287109375,304.1744384765625,0.8297505974769592,0.6576406955718994,0.4667303562164306,293.122802734375,297.1499938964844,293.1499938964844,0.9287071228027344,-13889.2998046875,304.1839904785156,0.8798470497131348,0.7913869023323059,0.7568384408950806,293.219970703125,297.1499938964844,293.1499938964844,0.0575630292296409,-7719.6484375,304.16357421875,0.3910629749298095,0.0794043391942977,0.4212144017219543,289.0000305175781,291.1499938964844,252.640625,251.9685516357422,279.169677734375,294.2283020019531,289.0030517578125,1.0,0.7816310524940491,0.4770577251911163,0.4770577251911163,1.0,1.0,-3.654985427856445,1.3236016035079956,2.33138394355774,0.501102864742279,0.0,0.0,1.0,414.2148132324219,410.0,122.76470184326172,-36352.71484375,5368.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2731628417969,309.5302429199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8816319704055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947443566285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
